Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,28.10,45.49,36.00,20.00,AUTO,10,6320,0,79.03,0.00,0.00,79.03,0.00,0.00,0.00,0.00
0.84,28.08,45.39,36.00,20.00,AUTO,18,6320,0,79.24,0.00,0.00,79.24,0.00,0.00,0.00,0.00
1.84,28.08,45.26,36.00,20.00,AUTO,18,6320,0,79.24,0.00,0.00,79.24,0.00,0.00,0.00,0.00
2.85,28.08,45.16,36.00,20.00,AUTO,18,6320,0,79.24,0.00,0.00,79.24,0.00,0.00,0.00,0.00
3.85,28.10,45.09,36.00,20.00,AUTO,18,6320,0,79.03,0.00,0.00,79.03,0.00,0.00,0.00,0.00
4.85,28.08,45.03,36.00,20.00,AUTO,18,6320,0,79.24,0.00,0.00,79.24,0.00,0.00,0.00,0.00
5.85,28.08,44.99,36.00,20.00,AUTO,18,6320,0,79.24,0.00,0.00,79.24,0.00,0.00,0.00,0.00
6.85,28.08,44.99,36.00,20.00,AUTO,18,6320,0,79.24,0.00,0.00,79.24,0.00,0.00,0.00,0.00
7.86,28.08,44.96,36.00,20.00,AUTO,18,6320,0,79.24,0.00,0.00,79.24,0.00,0.00,0.00,0.00
8.86,28.09,44.96,36.00,20.00,AUTO,18,6320,0,79.14,0.00,0.00,79.14,0.00,0.00,0.00,0.00
9.86,28.08,44.96,36.00,20.00,AUTO,18,6320,0,79.24,0.00,0.00,79.24,0.00,0.00,0.00,0.00
10.86,28.09,44.96,36.00,20.00,AUTO,18,6320,0,79.14,0.00,0.00,79.14,0.00,0.00,0.00,0.00
11.86,28.11,44.96,36.00,20.00,AUTO,18,6240,0,78.92,0.00,0.00,78.92,0.00,0.00,0.00,0.00
12.86,28.10,44.96,36.00,20.00,AUTO,18,6320,0,79.03,0.00,0.00,79.03,0.00,0.00,0.00,0.00
13.86,28.10,44.96,36.00,20.00,AUTO,18,6320,0,79.03,0.00,0.00,79.03,0.00,0.00,0.00,0.00
14.87,28.11,44.96,36.00,20.00,AUTO,18,6240,0,78.92,0.00,0.00,78.92,0.00,0.00,0.00,0.00
15.87,28.12,44.96,36.00,20.00,AUTO,18,6240,0,78.82,0.00,0.00,78.82,0.00,0.00,0.00,0.00
16.87,28.14,44.93,36.00,20.00,AUTO,18,6240,0,78.60,0.00,0.00,78.60,0.00,0.00,0.00,0.00
17.87,28.14,44.93,36.00,20.00,AUTO,18,6240,0,78.60,0.00,0.00,78.60,0.00,0.00,0.00,0.00
18.87,28.15,44.95,36.00,20.00,AUTO,18,6240,0,78.49,0.00,0.00,78.49,0.00,0.00,0.00,0.00
19.87,28.17,44.92,36.00,20.00,AUTO,18,6240,0,78.28,0.00,0.00,78.28,0.00,0.00,0.00,0.00
20.88,28.16,44.92,36.00,20.00,AUTO,18,6240,0,78.39,0.00,0.00,78.39,0.00,0.00,0.00,0.00
21.88,28.17,44.92,36.00,20.00,AUTO,18,6240,0,78.28,0.00,0.00,78.28,0.00,0.00,0.00,0.00
22.88,28.18,44.88,36.00,20.00,AUTO,18,6240,0,78.17,0.00,0.00,78.17,0.00,0.00,0.00,0.00
23.88,28.19,44.88,36.00,20.00,AUTO,18,6240,0,78.06,0.00,0.00,78.06,0.00,0.00,0.00,0.00
24.88,28.21,44.88,36.00,20.00,AUTO,18,6160,0,77.85,0.00,0.00,77.85,0.00,0.00,0.00,0.00
25.89,28.24,44.85,36.00,20.00,AUTO,18,6160,0,77.64,0.00,0.00,77.64,0.00,0.00,0.00,0.00
26.88,28.26,44.81,36.00,20.00,AUTO,18,6160,0,77.42,0.00,0.00,77.42,0.00,0.00,0.00,0.00
27.89,28.27,44.78,36.00,20.00,AUTO,18,6160,0,77.31,0.00,0.00,77.31,0.00,0.00,0.00,0.00
28.89,28.26,44.78,36.00,20.00,AUTO,18,6160,0,77.42,0.00,0.00,77.42,0.00,0.00,0.00,0.00
29.89,28.28,44.75,36.00,20.00,AUTO,18,6160,0,77.21,0.00,0.00,77.21,0.00,0.00,0.00,0.00
30.89,28.29,44.71,36.00,20.00,AUTO,18,6160,0,77.10,0.00,0.00,77.10,0.00,0.00,0.00,0.00
31.89,28.32,44.71,36.00,20.00,AUTO,18,6080,0,76.78,0.00,0.00,76.78,0.00,0.00,0.00,0.00
32.89,28.34,44.64,36.00,20.00,AUTO,18,6080,0,76.56,0.00,0.00,76.56,0.00,0.00,0.00,0.00
33.90,28.34,44.64,36.00,20.00,AUTO,18,6080,0,76.56,0.00,0.00,76.56,0.00,0.00,0.00,0.00
34.90,28.38,44.61,36.00,20.00,AUTO,18,6080,0,76.24,0.00,0.00,76.24,0.00,0.00,0.00,0.00
35.90,28.39,44.58,36.00,20.00,AUTO,18,6080,0,76.13,0.00,0.00,76.13,0.00,0.00,0.00,0.00
36.90,28.39,44.54,36.00,20.00,AUTO,18,6080,0,76.13,0.00,0.00,76.13,0.00,0.00,0.00,0.00
37.90,28.40,44.54,36.00,20.00,AUTO,18,6080,0,76.03,0.00,0.00,76.03,0.00,0.00,0.00,0.00
38.90,28.42,44.51,36.00,20.00,AUTO,18,6000,0,75.81,0.00,0.00,75.81,0.00,0.00,0.00,0.00
39.91,28.44,44.47,36.00,20.00,AUTO,18,6000,0,75.60,0.00,0.00,75.60,0.00,0.00,0.00,0.00
40.91,28.46,44.44,36.00,20.00,AUTO,18,6000,0,75.38,0.00,0.00,75.38,0.00,0.00,0.00,0.00
41.91,28.47,44.41,36.00,20.00,AUTO,18,6000,0,75.28,0.00,0.00,75.28,0.00,0.00,0.00,0.00
42.91,28.50,44.39,36.00,20.00,AUTO,18,5920,0,74.95,0.00,0.00,74.95,0.00,0.00,0.00,0.00
43.91,28.53,44.36,36.00,20.00,AUTO,18,5920,0,74.74,0.00,0.00,74.74,0.00,0.00,0.00,0.00
44.92,28.52,44.32,36.00,20.00,AUTO,18,5920,0,74.85,0.00,0.00,74.85,0.00,0.00,0.00,0.00
45.91,28.54,44.29,36.00,20.00,AUTO,18,5920,0,74.63,0.00,0.00,74.63,0.00,0.00,0.00,0.00
46.92,28.55,44.26,36.00,20.00,AUTO,18,5920,0,74.53,0.00,0.00,74.53,0.00,0.00,0.00,0.00
47.92,28.56,44.22,36.00,20.00,AUTO,18,5920,0,74.42,0.00,0.00,74.42,0.00,0.00,0.00,0.00
48.92,28.58,44.19,36.00,20.00,AUTO,18,5920,0,74.20,0.00,0.00,74.20,0.00,0.00,0.00,0.00
49.92,28.60,44.19,36.00,20.00,AUTO,18,5840,0,73.99,0.00,0.00,73.99,0.00,0.00,0.00,0.00
50.92,28.64,44.16,36.00,20.00,AUTO,18,5840,0,73.56,0.00,0.00,73.56,0.00,0.00,0.00,0.00
51.93,28.67,44.13,36.00,20.00,AUTO,18,5840,0,73.35,0.00,0.00,73.35,0.00,0.00,0.00,0.00
52.93,28.65,44.09,36.00,20.00,AUTO,18,5840,0,73.45,0.00,0.00,73.45,0.00,0.00,0.00,0.00
53.93,28.69,44.08,36.00,20.00,AUTO,18,5840,0,73.13,0.00,0.00,73.13,0.00,0.00,0.00,0.00
54.93,28.70,44.05,36.00,20.00,AUTO,18,5840,0,73.02,0.00,0.00,73.02,0.00,0.00,0.00,0.00
55.93,28.72,44.02,36.00,20.00,AUTO,18,5760,0,72.81,0.00,0.00,72.81,0.00,0.00,0.00,0.00
56.93,28.74,43.98,36.00,20.00,AUTO,18,5760,0,72.60,0.00,0.00,72.60,0.00,0.00,0.00,0.00
57.94,28.75,43.95,36.00,20.00,AUTO,18,5760,0,72.49,0.00,0.00,72.49,0.00,0.00,0.00,0.00
58.94,28.79,43.88,36.00,20.00,AUTO,18,5760,0,72.06,0.00,0.00,72.06,0.00,0.00,0.00,0.00
59.94,28.80,43.84,36.00,20.00,AUTO,18,5680,0,71.95,0.00,0.00,71.95,0.00,0.00,0.00,0.00
60.94,28.79,43.81,36.00,20.00,AUTO,18,5760,0,72.06,0.00,0.00,72.06,0.00,0.00,0.00,0.00
61.94,28.80,43.78,36.00,20.00,AUTO,18,5680,0,71.95,0.00,0.00,71.95,0.00,0.00,0.00,0.00
62.94,28.83,43.74,36.00,20.00,AUTO,18,5680,0,71.74,0.00,0.00,71.74,0.00,0.00,0.00,0.00
63.94,28.86,43.74,36.00,20.00,AUTO,18,5680,0,71.42,0.00,0.00,71.42,0.00,0.00,0.00,0.00
64.94,28.87,43.70,36.00,20.00,AUTO,18,5680,0,71.31,0.00,0.00,71.31,0.00,0.00,0.00,0.00
65.95,28.88,43.67,36.00,20.00,AUTO,18,5680,0,71.20,0.00,0.00,71.20,0.00,0.00,0.00,0.00
66.95,28.92,43.64,36.00,20.00,AUTO,18,5600,0,70.77,0.00,0.00,70.77,0.00,0.00,0.00,0.00
67.95,28.93,43.60,36.00,20.00,AUTO,18,5600,0,70.66,0.00,0.00,70.66,0.00,0.00,0.00,0.00
68.95,28.92,43.57,36.00,20.00,AUTO,18,5600,0,70.77,0.00,0.00,70.77,0.00,0.00,0.00,0.00
69.95,28.93,43.53,36.00,20.00,AUTO,18,5600,0,70.66,0.00,0.00,70.66,0.00,0.00,0.00,0.00
70.96,28.95,43.53,36.00,20.00,AUTO,18,5600,0,70.45,0.00,0.00,70.45,0.00,0.00,0.00,0.00
71.96,28.98,43.50,36.00,20.00,AUTO,18,5600,0,70.24,0.00,0.00,70.24,0.00,0.00,0.00,0.00
72.96,28.99,43.47,36.00,20.00,AUTO,18,5600,0,70.13,0.00,0.00,70.13,0.00,0.00,0.00,0.00
73.96,29.00,43.43,36.00,20.00,AUTO,18,5600,0,70.02,0.00,0.00,70.02,0.00,0.00,0.00,0.00
74.96,29.04,43.42,36.00,20.00,AUTO,18,5520,0,69.59,0.00,0.00,69.59,0.00,0.00,0.00,0.00
75.96,29.06,43.39,36.00,20.00,AUTO,18,5520,0,69.38,0.00,0.00,69.38,0.00,0.00,0.00,0.00
76.96,29.06,43.35,36.00,20.00,AUTO,18,5520,0,69.38,0.00,0.00,69.38,0.00,0.00,0.00,0.00
77.96,29.07,43.32,36.00,20.00,AUTO,18,5520,0,69.27,0.00,0.00,69.27,0.00,0.00,0.00,0.00
78.97,29.09,43.29,36.00,20.00,AUTO,18,5520,0,69.06,0.00,0.00,69.06,0.00,0.00,0.00,0.00
79.97,29.12,43.26,36.00,20.00,AUTO,18,5440,0,68.84,0.00,0.00,68.84,0.00,0.00,0.00,0.00
80.97,29.15,43.22,36.00,20.00,AUTO,18,5440,0,68.52,0.00,0.00,68.52,0.00,0.00,0.00,0.00
81.97,29.16,43.15,36.00,20.00,AUTO,18,5440,0,68.41,0.00,0.00,68.41,0.00,0.00,0.00,0.00
82.97,29.19,43.14,36.00,20.00,AUTO,18,5440,0,68.09,0.00,0.00,68.09,0.00,0.00,0.00,0.00
83.98,29.20,43.11,36.00,20.00,AUTO,18,5360,0,67.98,0.00,0.00,67.98,0.00,0.00,0.00,0.00
84.98,29.20,43.07,36.00,20.00,AUTO,18,5360,0,67.98,0.00,0.00,67.98,0.00,0.00,0.00,0.00
85.98,29.22,43.04,36.00,20.00,AUTO,18,5360,0,67.77,0.00,0.00,67.77,0.00,0.00,0.00,0.00
86.98,29.23,43.01,36.00,20.00,AUTO,18,5360,0,67.66,0.00,0.00,67.66,0.00,0.00,0.00,0.00
87.98,29.24,42.97,36.00,20.00,AUTO,18,5360,0,67.55,0.00,0.00,67.55,0.00,0.00,0.00,0.00
88.98,29.27,42.94,36.00,20.00,AUTO,18,5360,0,67.34,0.00,0.00,67.34,0.00,0.00,0.00,0.00
89.99,29.30,42.94,36.00,20.00,AUTO,18,5360,0,67.02,0.00,0.00,67.02,0.00,0.00,0.00,0.00
90.99,29.34,42.90,36.00,20.00,AUTO,18,5280,0,66.59,0.00,0.00,66.59,0.00,0.00,0.00,0.00
91.99,29.37,42.86,36.00,20.00,AUTO,18,5280,0,66.27,0.00,0.00,66.27,0.00,0.00,0.00,0.00
92.99,29.36,42.83,36.00,20.00,AUTO,18,5280,0,66.37,0.00,0.00,66.37,0.00,0.00,0.00,0.00
93.99,29.36,42.80,36.00,20.00,AUTO,18,5280,0,66.37,0.00,0.00,66.37,0.00,0.00,0.00,0.00
94.99,29.38,42.76,36.00,20.00,AUTO,18,5280,0,66.16,0.00,0.00,66.16,0.00,0.00,0.00,0.00
95.99,29.41,42.73,36.00,20.00,AUTO,18,5200,0,65.95,0.00,0.00,65.95,0.00,0.00,0.00,0.00
96.99,29.42,42.73,36.00,20.00,AUTO,18,5200,0,65.84,0.00,0.00,65.84,0.00,0.00,0.00,0.00
98.00,29.45,42.70,36.00,20.00,AUTO,18,5200,0,65.52,0.00,0.00,65.52,0.00,0.00,0.00,0.00
99.00,29.46,42.66,36.00,20.00,AUTO,18,5200,0,65.41,0.00,0.00,65.41,0.00,0.00,0.00,0.00
100.00,29.49,42.63,36.00,20.00,AUTO,18,5200,0,65.09,0.00,0.00,65.09,0.00,0.00,0.00,0.00
101.00,29.48,42.59,36.00,20.00,AUTO,18,5200,0,65.19,0.00,0.00,65.19,0.00,0.00,0.00,0.00
102.00,29.49,42.56,36.00,20.00,AUTO,18,5200,0,65.09,0.00,0.00,65.09,0.00,0.00,0.00,0.00
103.01,29.50,42.52,36.00,20.00,AUTO,18,5120,0,64.98,0.00,0.00,64.98,0.00,0.00,0.00,0.00
104.01,29.52,42.55,36.00,20.00,AUTO,18,5120,0,64.77,0.00,0.00,64.77,0.00,0.00,0.00,0.00
105.01,29.54,42.52,36.00,20.00,AUTO,18,5120,0,64.55,0.00,0.00,64.55,0.00,0.00,0.00,0.00
106.01,29.57,42.45,36.00,20.00,AUTO,18,5120,0,64.34,0.00,0.00,64.34,0.00,0.00,0.00,0.00
107.01,29.58,42.42,36.00,20.00,AUTO,18,5120,0,64.23,0.00,0.00,64.23,0.00,0.00,0.00,0.00
108.01,29.59,42.42,36.00,20.00,AUTO,18,5120,0,64.12,0.00,0.00,64.12,0.00,0.00,0.00,0.00
109.01,29.59,42.38,36.00,20.00,AUTO,18,5120,0,64.12,0.00,0.00,64.12,0.00,0.00,0.00,0.00
110.01,29.61,42.35,36.00,20.00,AUTO,18,5040,0,63.91,0.00,0.00,63.91,0.00,0.00,0.00,0.00
111.02,29.63,42.35,36.00,20.00,AUTO,18,5040,0,63.69,0.00,0.00,63.69,0.00,0.00,0.00,0.00
112.02,29.65,42.31,36.00,20.00,AUTO,18,5040,0,63.48,0.00,0.00,63.48,0.00,0.00,0.00,0.00
113.02,29.67,42.28,36.00,20.00,AUTO,18,5040,0,63.26,0.00,0.00,63.26,0.00,0.00,0.00,0.00
114.02,29.71,42.23,36.00,20.00,AUTO,18,4960,0,62.94,0.00,0.00,62.94,0.00,0.00,0.00,0.00
115.02,29.72,42.23,36.00,20.00,AUTO,18,4960,0,62.84,0.00,0.00,62.84,0.00,0.00,0.00,0.00
116.03,29.73,42.20,36.00,20.00,AUTO,18,4960,0,62.73,0.00,0.00,62.73,0.00,0.00,0.00,0.00
117.03,29.72,42.16,36.00,20.00,AUTO,18,4960,0,62.84,0.00,0.00,62.84,0.00,0.00,0.00,0.00
118.03,29.74,42.13,36.00,20.00,AUTO,18,4960,0,62.62,0.00,0.00,62.62,0.00,0.00,0.00,0.00
119.03,29.75,42.10,36.00,20.00,AUTO,18,4960,0,62.51,0.00,0.00,62.51,0.00,0.00,0.00,0.00
120.03,29.77,42.10,36.00,20.00,AUTO,18,4960,0,62.30,0.00,0.00,62.30,0.00,0.00,0.00,0.00
121.03,29.78,42.07,36.00,20.00,AUTO,18,4960,0,62.19,0.00,0.00,62.19,0.00,0.00,0.00,0.00
122.04,29.81,42.07,36.00,20.00,AUTO,18,4880,0,61.87,0.00,0.00,61.87,0.00,0.00,0.00,0.00
123.04,29.82,42.07,36.00,20.00,AUTO,18,4880,0,61.76,0.00,0.00,61.76,0.00,0.00,0.00,0.00
124.04,29.83,42.00,36.00,20.00,AUTO,18,4880,0,61.66,0.00,0.00,61.66,0.00,0.00,0.00,0.00
125.04,29.83,42.00,36.00,20.00,AUTO,18,4880,0,61.66,0.00,0.00,61.66,0.00,0.00,0.00,0.00
126.04,29.85,41.97,36.00,20.00,AUTO,18,4880,0,61.55,0.00,0.00,61.55,0.00,0.00,0.00,0.00
127.04,29.86,41.94,36.00,20.00,AUTO,18,4880,0,61.44,0.00,0.00,61.44,0.00,0.00,0.00,0.00
128.04,29.87,41.92,36.00,20.00,AUTO,18,4880,0,61.33,0.00,0.00,61.33,0.00,0.00,0.00,0.00
129.05,29.88,41.92,36.00,20.00,AUTO,18,4880,0,61.23,0.00,0.00,61.23,0.00,0.00,0.00,0.00
130.05,29.91,41.88,36.00,20.00,AUTO,18,4800,0,60.90,0.00,0.00,60.90,0.00,0.00,0.00,0.00
131.05,29.92,41.85,36.00,20.00,AUTO,18,4800,0,60.80,0.00,0.00,60.80,0.00,0.00,0.00,0.00
132.05,29.94,41.85,36.00,20.00,AUTO,18,4800,0,60.58,0.00,0.00,60.58,0.00,0.00,0.00,0.00
133.05,29.93,41.82,36.00,20.00,AUTO,18,4800,0,60.69,0.00,0.00,60.69,0.00,0.00,0.00,0.00
134.05,29.94,41.82,36.00,20.00,AUTO,18,4800,0,60.58,0.00,0.00,60.58,0.00,0.00,0.00,0.00
135.06,29.95,41.78,36.00,20.00,AUTO,18,4800,0,60.48,0.00,0.00,60.48,0.00,0.00,0.00,0.00
136.06,29.96,41.71,36.00,20.00,AUTO,18,4800,0,60.37,0.00,0.00,60.37,0.00,0.00,0.00,0.00
137.06,29.98,41.71,36.00,20.00,AUTO,18,4800,0,60.15,0.00,0.00,60.15,0.00,0.00,0.00,0.00
138.06,30.02,41.68,36.00,20.00,AUTO,18,4720,0,59.83,0.00,0.00,59.83,0.00,0.00,0.00,0.00
139.06,30.02,41.65,36.00,20.00,AUTO,18,4720,0,59.83,0.00,0.00,59.83,0.00,0.00,0.00,0.00
140.06,30.03,41.65,36.00,20.00,AUTO,18,4720,0,59.72,0.00,0.00,59.72,0.00,0.00,0.00,0.00
141.07,30.02,41.62,36.00,20.00,AUTO,18,4720,0,59.83,0.00,0.00,59.83,0.00,0.00,0.00,0.00
142.07,30.03,41.62,36.00,20.00,AUTO,18,4720,0,59.72,0.00,0.00,59.72,0.00,0.00,0.00,0.00
143.07,30.04,41.61,36.00,20.00,AUTO,18,4720,0,59.62,0.00,0.00,59.62,0.00,0.00,0.00,0.00
144.07,30.05,41.57,36.00,20.00,AUTO,18,4720,0,59.51,0.00,0.00,59.51,0.00,0.00,0.00,0.00
145.07,30.06,41.57,36.00,20.00,AUTO,18,4720,0,59.40,0.00,0.00,59.40,0.00,0.00,0.00,0.00
146.07,30.09,41.54,36.00,20.00,AUTO,18,4720,0,59.08,0.00,0.00,59.08,0.00,0.00,0.00,0.00
147.07,30.10,41.54,36.00,20.00,AUTO,18,4640,0,58.97,0.00,0.00,58.97,0.00,0.00,0.00,0.00
148.08,30.10,41.51,36.00,20.00,AUTO,18,4640,0,58.97,0.00,0.00,58.97,0.00,0.00,0.00,0.00
149.08,30.10,41.51,36.00,20.00,AUTO,18,4640,0,58.97,0.00,0.00,58.97,0.00,0.00,0.00,0.00
150.08,30.10,41.47,36.00,20.00,AUTO,18,4640,0,58.97,0.00,0.00,58.97,0.00,0.00,0.00,0.00
151.08,30.11,41.47,36.00,20.00,AUTO,18,4640,0,58.87,0.00,0.00,58.87,0.00,0.00,0.00,0.00
152.08,30.11,41.47,36.00,20.00,AUTO,18,4640,0,58.87,0.00,0.00,58.87,0.00,0.00,0.00,0.00
153.08,30.12,41.44,36.00,20.00,AUTO,18,4640,0,58.76,0.00,0.00,58.76,0.00,0.00,0.00,0.00
154.09,30.16,41.44,36.00,20.00,AUTO,18,4640,0,58.44,0.00,0.00,58.44,0.00,0.00,0.00,0.00
155.09,30.17,41.40,36.00,20.00,AUTO,18,4640,0,58.33,0.00,0.00,58.33,0.00,0.00,0.00,0.00
156.09,30.18,41.40,36.00,20.00,AUTO,18,4640,0,58.22,0.00,0.00,58.22,0.00,0.00,0.00,0.00
157.09,30.17,41.40,36.00,20.00,AUTO,18,4640,0,58.33,0.00,0.00,58.33,0.00,0.00,0.00,0.00
158.09,30.17,41.37,36.00,20.00,AUTO,18,4640,0,58.33,0.00,0.00,58.33,0.00,0.00,0.00,0.00
159.10,30.17,41.37,36.00,20.00,AUTO,18,4640,0,58.33,0.00,0.00,58.33,0.00,0.00,0.00,0.00
160.09,30.18,41.37,36.00,20.00,AUTO,18,4640,0,58.22,0.00,0.00,58.22,0.00,0.00,0.00,0.00
161.10,30.19,41.33,36.00,20.00,AUTO,18,4640,0,58.12,0.00,0.00,58.12,0.00,0.00,0.00,0.00
162.10,30.22,41.36,36.00,20.00,AUTO,18,4560,0,57.79,0.00,0.00,57.79,0.00,0.00,0.00,0.00
163.10,30.22,41.36,36.00,20.00,AUTO,18,4560,0,57.79,0.00,0.00,57.79,0.00,0.00,0.00,0.00
164.10,30.24,41.33,36.00,20.00,AUTO,18,4560,0,57.58,0.00,0.00,57.58,0.00,0.00,0.00,0.00
165.10,30.23,41.33,36.00,20.00,AUTO,18,4560,0,57.69,0.00,0.00,57.69,0.00,0.00,0.00,0.00
166.10,30.23,41.29,36.00,20.00,AUTO,18,4560,0,57.69,0.00,0.00,57.69,0.00,0.00,0.00,0.00
167.12,30.23,41.29,36.00,20.00,AUTO,18,4560,0,57.69,0.00,0.00,57.69,0.00,0.00,0.00,0.00
168.11,30.23,41.29,36.00,20.00,AUTO,18,4560,0,57.69,0.00,0.00,57.69,0.00,0.00,0.00,0.00
169.11,30.24,41.29,36.00,20.00,AUTO,18,4560,0,57.58,0.00,0.00,57.58,0.00,0.00,0.00,0.00
170.11,30.27,41.26,36.00,20.00,AUTO,18,4560,0,57.26,0.00,0.00,57.26,0.00,0.00,0.00,0.00
171.11,30.28,41.26,36.00,20.00,AUTO,18,4560,0,57.15,0.00,0.00,57.15,0.00,0.00,0.00,0.00
172.11,30.28,41.22,36.00,20.00,AUTO,18,4560,0,57.15,0.00,0.00,57.15,0.00,0.00,0.00,0.00
173.12,30.26,41.22,36.00,20.00,AUTO,18,4560,0,57.37,0.00,0.00,57.37,0.00,0.00,0.00,0.00
174.12,30.26,41.22,36.00,20.00,AUTO,18,4560,0,57.37,0.00,0.00,57.37,0.00,0.00,0.00,0.00
175.12,30.27,41.22,36.00,20.00,AUTO,18,4560,0,57.26,0.00,0.00,57.26,0.00,0.00,0.00,0.00
176.12,30.28,41.19,36.00,20.00,AUTO,18,4560,0,57.15,0.00,0.00,57.15,0.00,0.00,0.00,0.00
177.12,30.30,41.19,36.00,20.00,AUTO,18,4560,0,57.04,0.00,0.00,57.04,0.00,0.00,0.00,0.00
178.12,30.32,41.19,36.00,20.00,AUTO,18,4480,0,56.83,0.00,0.00,56.83,0.00,0.00,0.00,0.00
179.12,30.32,41.19,36.00,20.00,AUTO,18,4480,0,56.83,0.00,0.00,56.83,0.00,0.00,0.00,0.00
180.13,30.33,41.16,36.00,20.00,AUTO,18,4480,0,56.72,0.00,0.00,56.72,0.00,0.00,0.00,0.00
181.13,30.31,41.16,36.00,20.00,AUTO,18,4480,0,56.94,0.00,0.00,56.94,0.00,0.00,0.00,0.00
182.13,30.31,41.16,36.00,20.00,AUTO,18,4480,0,56.94,0.00,0.00,56.94,0.00,0.00,0.00,0.00
183.13,30.31,41.16,36.00,20.00,AUTO,18,4480,0,56.94,0.00,0.00,56.94,0.00,0.00,0.00,0.00
184.13,30.32,41.16,36.00,20.00,AUTO,18,4480,0,56.83,0.00,0.00,56.83,0.00,0.00,0.00,0.00
185.13,30.33,41.16,36.00,20.00,AUTO,18,4480,0,56.72,0.00,0.00,56.72,0.00,0.00,0.00,0.00
186.14,30.35,41.12,36.00,20.00,AUTO,18,4480,0,56.51,0.00,0.00,56.51,0.00,0.00,0.00,0.00
187.14,30.36,41.12,36.00,20.00,AUTO,18,4480,0,56.40,0.00,0.00,56.40,0.00,0.00,0.00,0.00
188.14,30.36,41.12,36.00,20.00,AUTO,18,4480,0,56.40,0.00,0.00,56.40,0.00,0.00,0.00,0.00
189.14,30.34,41.12,36.00,20.00,AUTO,18,4480,0,56.61,0.00,0.00,56.61,0.00,0.00,0.00,0.00
190.14,30.34,41.12,36.00,20.00,AUTO,18,4480,0,56.61,0.00,0.00,56.61,0.00,0.00,0.00,0.00
191.14,30.34,41.09,36.00,20.00,AUTO,18,4480,0,56.61,0.00,0.00,56.61,0.00,0.00,0.00,0.00
192.14,30.34,41.09,36.00,20.00,AUTO,18,4480,0,56.61,0.00,0.00,56.61,0.00,0.00,0.00,0.00
193.15,30.34,41.09,36.00,20.00,AUTO,18,4480,0,56.61,0.00,0.00,56.61,0.00,0.00,0.00,0.00
194.15,30.37,41.11,36.00,20.00,AUTO,18,4480,0,56.29,0.00,0.00,56.29,0.00,0.00,0.00,0.00
195.15,30.37,41.11,36.00,20.00,AUTO,18,4480,0,56.29,0.00,0.00,56.29,0.00,0.00,0.00,0.00
196.15,30.39,41.11,36.00,20.00,AUTO,18,4480,0,56.08,0.00,0.00,56.08,0.00,0.00,0.00,0.00
197.15,30.37,41.11,36.00,20.00,AUTO,18,4480,0,56.29,0.00,0.00,56.29,0.00,0.00,0.00,0.00
198.15,30.37,41.11,36.00,20.00,AUTO,18,4480,0,56.29,0.00,0.00,56.29,0.00,0.00,0.00,0.00
199.16,30.37,41.07,36.00,20.00,AUTO,18,4480,0,56.29,0.00,0.00,56.29,0.00,0.00,0.00,0.00
200.16,30.38,41.07,36.00,20.00,AUTO,18,4480,0,56.19,0.00,0.00,56.19,0.00,0.00,0.00,0.00
201.16,30.39,41.07,36.00,20.00,AUTO,18,4480,0,56.08,0.00,0.00,56.08,0.00,0.00,0.00,0.00
202.16,30.41,41.07,36.00,20.00,AUTO,18,4400,0,55.86,0.00,0.00,55.86,0.00,0.00,0.00,0.00
203.16,30.41,41.04,36.00,20.00,AUTO,18,4400,0,55.86,0.00,0.00,55.86,0.00,0.00,0.00,0.00
204.17,30.41,41.04,36.00,20.00,AUTO,18,4400,0,55.86,0.00,0.00,55.86,0.00,0.00,0.00,0.00
205.17,30.39,41.04,36.00,20.00,AUTO,18,4480,0,56.08,0.00,0.00,56.08,0.00,0.00,0.00,0.00
206.17,30.39,41.04,36.00,20.00,AUTO,18,4480,0,56.08,0.00,0.00,56.08,0.00,0.00,0.00,0.00
207.17,30.40,41.04,36.00,20.00,AUTO,18,4400,0,55.97,0.00,0.00,55.97,0.00,0.00,0.00,0.00
208.17,30.40,41.04,36.00,20.00,AUTO,18,4400,0,55.97,0.00,0.00,55.97,0.00,0.00,0.00,0.00
209.17,30.41,41.04,36.00,20.00,AUTO,18,4400,0,55.86,0.00,0.00,55.86,0.00,0.00,0.00,0.00
210.17,30.45,41.04,36.00,20.00,AUTO,18,4400,0,55.54,0.00,0.00,55.54,0.00,0.00,0.00,0.00
211.17,30.45,40.97,36.00,20.00,AUTO,18,4400,0,55.54,0.00,0.00,55.54,0.00,0.00,0.00,0.00
212.18,30.46,40.97,36.00,20.00,AUTO,18,4400,0,55.43,0.00,0.00,55.43,0.00,0.00,0.00,0.00
213.18,30.44,40.97,36.00,20.00,AUTO,18,4400,0,55.65,0.00,0.00,55.65,0.00,0.00,0.00,0.00
214.18,30.44,40.97,36.00,20.00,AUTO,18,4400,0,55.65,0.00,0.00,55.65,0.00,0.00,0.00,0.00
215.18,30.45,40.97,36.00,20.00,AUTO,18,4400,0,55.54,0.00,0.00,55.54,0.00,0.00,0.00,0.00
216.18,30.45,40.97,36.00,20.00,AUTO,18,4400,0,55.54,0.00,0.00,55.54,0.00,0.00,0.00,0.00
217.18,30.45,40.97,36.00,20.00,AUTO,18,4400,0,55.54,0.00,0.00,55.54,0.00,0.00,0.00,0.00
218.19,30.49,40.94,36.00,20.00,AUTO,18,4400,0,55.11,0.00,0.00,55.11,0.00,0.00,0.00,0.00
219.19,30.49,40.94,36.00,20.00,AUTO,18,4400,0,55.11,0.00,0.00,55.11,0.00,0.00,0.00,0.00
220.19,30.51,40.94,36.00,20.00,AUTO,18,4320,0,54.90,0.00,0.00,54.90,0.00,0.00,0.00,0.00
221.19,30.49,40.91,36.00,20.00,AUTO,18,4400,0,55.11,0.00,0.00,55.11,0.00,0.00,0.00,0.00
222.19,30.49,40.91,36.00,20.00,AUTO,18,4400,0,55.11,0.00,0.00,55.11,0.00,0.00,0.00,0.00
223.20,30.50,40.91,36.00,20.00,AUTO,18,4400,0,55.01,0.00,0.00,55.01,0.00,0.00,0.00,0.00
224.19,30.51,40.91,36.00,20.00,AUTO,18,4320,0,54.90,0.00,0.00,54.90,0.00,0.00,0.00,0.00
225.20,30.55,40.88,36.00,20.00,AUTO,18,4320,0,54.47,0.00,0.00,54.47,0.00,0.00,0.00,0.00
226.20,30.55,40.88,36.00,20.00,AUTO,18,4320,0,54.47,0.00,0.00,54.47,0.00,0.00,0.00,0.00
227.20,30.55,40.88,36.00,20.00,AUTO,18,4320,0,54.47,0.00,0.00,54.47,0.00,0.00,0.00,0.00
228.20,30.55,40.88,36.00,20.00,AUTO,18,4320,0,54.47,0.00,0.00,54.47,0.00,0.00,0.00,0.00
229.20,30.55,40.84,36.00,20.00,AUTO,18,4320,0,54.47,0.00,0.00,54.47,0.00,0.00,0.00,0.00
230.20,30.55,40.84,36.00,20.00,AUTO,18,4320,0,54.47,0.00,0.00,54.47,0.00,0.00,0.00,0.00
231.21,30.55,40.84,36.00,20.00,AUTO,18,4320,0,54.47,0.00,0.00,54.47,0.00,0.00,0.00,0.00
232.21,30.55,40.84,36.00,20.00,AUTO,18,4320,0,54.47,0.00,0.00,54.47,0.00,0.00,0.00,0.00
233.21,30.55,40.84,36.00,20.00,AUTO,18,4320,0,54.47,0.00,0.00,54.47,0.00,0.00,0.00,0.00
234.21,30.55,40.81,36.00,20.00,AUTO,18,4320,0,54.47,0.00,0.00,54.47,0.00,0.00,0.00,0.00
235.21,30.56,40.83,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
236.22,30.56,40.83,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
237.21,30.55,40.83,36.00,20.00,AUTO,18,4320,0,54.47,0.00,0.00,54.47,0.00,0.00,0.00,0.00
238.22,30.56,40.79,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
239.22,30.56,40.79,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
240.22,30.56,40.78,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
241.22,30.56,40.76,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
242.22,30.56,40.76,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
243.22,30.56,40.76,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
244.23,30.56,40.76,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
245.23,30.56,40.76,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
246.23,30.56,40.72,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
247.23,30.56,40.72,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
248.23,30.56,40.72,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
249.23,30.56,40.72,36.00,20.00,AUTO,18,4320,0,54.36,0.00,0.00,54.36,0.00,0.00,0.00,0.00
250.24,30.60,40.69,36.00,20.00,AUTO,18,4320,0,54.04,0.00,0.00,54.04,0.00,0.00,0.00,0.00
251.24,30.61,40.69,36.00,20.00,AUTO,18,4240,0,53.93,0.00,0.00,53.93,0.00,0.00,0.00,0.00
252.24,30.62,40.69,36.00,20.00,AUTO,18,4240,0,53.83,0.00,0.00,53.83,0.00,0.00,0.00,0.00
253.24,30.60,40.69,36.00,20.00,AUTO,18,4320,0,54.04,0.00,0.00,54.04,0.00,0.00,0.00,0.00
254.24,30.60,40.69,36.00,20.00,AUTO,18,4320,0,54.04,0.00,0.00,54.04,0.00,0.00,0.00,0.00
255.25,30.60,40.69,36.00,20.00,AUTO,18,4320,0,54.04,0.00,0.00,54.04,0.00,0.00,0.00,0.00
256.24,30.60,40.69,36.00,20.00,AUTO,18,4320,0,54.04,0.00,0.00,54.04,0.00,0.00,0.00,0.00
257.25,30.62,40.65,36.00,20.00,AUTO,18,4240,0,53.83,0.00,0.00,53.83,0.00,0.00,0.00,0.00
258.25,30.64,40.65,36.00,20.00,AUTO,18,4240,0,53.61,0.00,0.00,53.61,0.00,0.00,0.00,0.00
259.25,30.66,40.65,36.00,20.00,AUTO,18,4240,0,53.40,0.00,0.00,53.40,0.00,0.00,0.00,0.00
260.25,30.66,40.65,36.00,20.00,AUTO,18,4240,0,53.40,0.00,0.00,53.40,0.00,0.00,0.00,0.00
261.25,30.65,40.65,36.00,20.00,AUTO,18,4240,0,53.50,0.00,0.00,53.50,0.00,0.00,0.00,0.00
262.26,30.66,40.62,36.00,20.00,AUTO,18,4240,0,53.40,0.00,0.00,53.40,0.00,0.00,0.00,0.00
263.26,30.66,40.62,36.00,20.00,AUTO,18,4240,0,53.40,0.00,0.00,53.40,0.00,0.00,0.00,0.00
264.26,30.66,40.62,36.00,20.00,AUTO,18,4240,0,53.40,0.00,0.00,53.40,0.00,0.00,0.00,0.00
265.26,30.66,40.62,36.00,20.00,AUTO,18,4240,0,53.40,0.00,0.00,53.40,0.00,0.00,0.00,0.00
266.26,30.68,40.59,36.00,20.00,AUTO,18,4240,0,53.18,0.00,0.00,53.18,0.00,0.00,0.00,0.00
267.26,30.69,40.59,36.00,20.00,AUTO,18,4240,0,53.08,0.00,0.00,53.08,0.00,0.00,0.00,0.00
268.27,30.70,40.59,36.00,20.00,AUTO,18,4160,0,52.97,0.00,0.00,52.97,0.00,0.00,0.00,0.00
269.27,30.69,40.59,36.00,20.00,AUTO,18,4240,0,53.08,0.00,0.00,53.08,0.00,0.00,0.00,0.00
270.27,30.70,40.59,36.00,20.00,AUTO,18,4160,0,52.97,0.00,0.00,52.97,0.00,0.00,0.00,0.00
271.27,30.70,40.55,36.00,20.00,AUTO,18,4160,0,52.97,0.00,0.00,52.97,0.00,0.00,0.00,0.00
272.27,30.70,40.55,36.00,20.00,AUTO,18,4160,0,52.97,0.00,0.00,52.97,0.00,0.00,0.00,0.00
273.27,30.74,40.58,36.00,20.00,AUTO,18,4160,0,52.65,0.00,0.00,52.65,0.00,0.00,0.00,0.00
274.27,30.75,40.55,36.00,20.00,AUTO,18,4160,0,52.54,0.00,0.00,52.54,0.00,0.00,0.00,0.00
275.27,30.75,40.55,36.00,20.00,AUTO,18,4160,0,52.54,0.00,0.00,52.54,0.00,0.00,0.00,0.00
276.28,30.76,40.55,36.00,20.00,AUTO,18,4160,0,52.43,0.00,0.00,52.43,0.00,0.00,0.00,0.00
277.28,30.74,40.55,36.00,20.00,AUTO,18,4160,0,52.65,0.00,0.00,52.65,0.00,0.00,0.00,0.00
278.28,30.75,40.49,36.00,20.00,AUTO,18,4160,0,52.54,0.00,0.00,52.54,0.00,0.00,0.00,0.00
279.28,30.75,40.51,36.00,20.00,AUTO,18,4160,0,52.54,0.00,0.00,52.54,0.00,0.00,0.00,0.00
280.28,30.76,40.51,36.00,20.00,AUTO,18,4160,0,52.43,0.00,0.00,52.43,0.00,0.00,0.00,0.00
281.29,30.79,40.51,36.00,20.00,AUTO,18,4160,0,52.11,0.00,0.00,52.11,0.00,0.00,0.00,0.00
282.29,30.79,40.51,36.00,20.00,AUTO,18,4160,0,52.11,0.00,0.00,52.11,0.00,0.00,0.00,0.00
283.29,30.79,40.48,36.00,20.00,AUTO,18,4160,0,52.11,0.00,0.00,52.11,0.00,0.00,0.00,0.00
284.29,30.80,40.48,36.00,20.00,AUTO,18,4160,0,52.00,0.00,0.00,52.00,0.00,0.00,0.00,0.00
285.29,30.79,40.48,36.00,20.00,AUTO,18,4160,0,52.11,0.00,0.00,52.11,0.00,0.00,0.00,0.00
286.29,30.79,40.48,36.00,20.00,AUTO,18,4160,0,52.11,0.00,0.00,52.11,0.00,0.00,0.00,0.00
287.29,30.80,40.45,36.00,20.00,AUTO,18,4160,0,52.00,0.00,0.00,52.00,0.00,0.00,0.00,0.00
288.30,30.81,40.45,36.00,20.00,AUTO,18,4080,0,51.90,0.00,0.00,51.90,0.00,0.00,0.00,0.00
289.30,30.83,40.45,36.00,20.00,AUTO,18,4080,0,51.68,0.00,0.00,51.68,0.00,0.00,0.00,0.00
290.30,30.84,40.41,36.00,20.00,AUTO,18,4080,0,51.57,0.00,0.00,51.57,0.00,0.00,0.00,0.00
291.30,30.84,40.41,36.00,20.00,AUTO,18,4080,0,51.57,0.00,0.00,51.57,0.00,0.00,0.00,0.00
292.30,30.84,40.41,36.00,20.00,AUTO,18,4080,0,51.57,0.00,0.00,51.57,0.00,0.00,0.00,0.00
293.30,30.83,40.41,36.00,20.00,AUTO,18,4080,0,51.68,0.00,0.00,51.68,0.00,0.00,0.00,0.00
294.31,30.82,40.38,36.00,20.00,AUTO,18,4080,0,51.79,0.00,0.00,51.79,0.00,0.00,0.00,0.00
295.31,30.83,40.38,36.00,20.00,AUTO,18,4080,0,51.68,0.00,0.00,51.68,0.00,0.00,0.00,0.00
296.31,30.84,40.38,36.00,20.00,AUTO,18,4080,0,51.57,0.00,0.00,51.57,0.00,0.00,0.00,0.00
297.31,30.86,40.38,36.00,20.00,AUTO,18,4080,0,51.36,0.00,0.00,51.36,0.00,0.00,0.00,0.00
298.31,30.87,40.38,36.00,20.00,AUTO,18,4080,0,51.25,0.00,0.00,51.25,0.00,0.00,0.00,0.00
299.31,30.87,40.38,36.00,20.00,AUTO,18,4080,0,51.25,0.00,0.00,51.25,0.00,0.00,0.00,0.00
300.32,30.87,40.34,36.00,20.00,AUTO,18,4080,0,51.25,0.00,0.00,51.25,0.00,0.00,0.00,0.00
301.32,30.85,40.34,36.00,20.00,AUTO,18,4080,0,51.47,0.00,0.00,51.47,0.00,0.00,0.00,0.00
302.32,30.86,40.34,36.00,20.00,AUTO,18,4080,0,51.36,0.00,0.00,51.36,0.00,0.00,0.00,0.00
303.32,30.86,40.34,36.00,20.00,AUTO,18,4080,0,51.36,0.00,0.00,51.36,0.00,0.00,0.00,0.00
304.32,30.86,40.34,36.00,20.00,AUTO,18,4080,0,51.36,0.00,0.00,51.36,0.00,0.00,0.00,0.00
305.32,30.89,40.36,36.00,20.00,AUTO,18,4080,0,51.14,0.00,0.00,51.14,0.00,0.00,0.00,0.00
306.32,30.90,40.36,36.00,20.00,AUTO,18,4080,0,51.04,0.00,0.00,51.04,0.00,0.00,0.00,0.00
307.32,30.90,40.36,36.00,20.00,AUTO,18,4080,0,51.04,0.00,0.00,51.04,0.00,0.00,0.00,0.00
308.33,30.90,40.36,36.00,20.00,AUTO,18,4080,0,51.04,0.00,0.00,51.04,0.00,0.00,0.00,0.00
309.33,30.89,40.27,36.00,20.00,AUTO,18,4080,0,51.14,0.00,0.00,51.14,0.00,0.00,0.00,0.00
310.33,30.87,40.27,36.00,20.00,AUTO,18,4080,0,51.25,0.00,0.00,51.25,0.00,0.00,0.00,0.00
311.33,30.87,40.27,36.00,20.00,AUTO,18,4080,0,51.25,0.00,0.00,51.25,0.00,0.00,0.00,0.00
312.33,30.87,40.34,36.00,20.00,AUTO,18,4080,0,51.25,0.00,0.00,51.25,0.00,0.00,0.00,0.00
313.34,30.90,40.30,36.00,20.00,AUTO,18,4080,0,51.04,0.00,0.00,51.04,0.00,0.00,0.00,0.00
314.34,30.91,40.30,36.00,20.00,AUTO,18,4000,0,50.93,0.00,0.00,50.93,0.00,0.00,0.00,0.00
315.34,30.91,40.30,36.00,20.00,AUTO,18,4000,0,50.93,0.00,0.00,50.93,0.00,0.00,0.00,0.00
316.34,30.91,40.30,36.00,20.00,AUTO,18,4000,0,50.93,0.00,0.00,50.93,0.00,0.00,0.00,0.00
317.34,30.90,40.30,36.00,20.00,AUTO,18,4080,0,51.04,0.00,0.00,51.04,0.00,0.00,0.00,0.00
318.34,30.90,40.30,36.00,20.00,AUTO,18,4080,0,51.04,0.00,0.00,51.04,0.00,0.00,0.00,0.00
319.35,30.90,40.30,36.00,20.00,AUTO,18,4080,0,51.04,0.00,0.00,51.04,0.00,0.00,0.00,0.00
320.34,30.90,40.30,36.00,20.00,AUTO,18,4080,0,51.04,0.00,0.00,51.04,0.00,0.00,0.00,0.00
321.35,30.92,40.30,36.00,20.00,AUTO,18,4000,0,50.82,0.00,0.00,50.82,0.00,0.00,0.00,0.00
322.35,30.93,40.30,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
323.35,30.93,40.30,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
324.35,30.93,40.26,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
325.35,30.91,40.30,36.00,20.00,AUTO,18,4000,0,50.93,0.00,0.00,50.93,0.00,0.00,0.00,0.00
326.36,30.91,40.26,36.00,20.00,AUTO,18,4000,0,50.93,0.00,0.00,50.93,0.00,0.00,0.00,0.00
327.36,30.91,40.26,36.00,20.00,AUTO,18,4000,0,50.93,0.00,0.00,50.93,0.00,0.00,0.00,0.00
328.36,30.91,40.30,36.00,20.00,AUTO,18,4000,0,50.93,0.00,0.00,50.93,0.00,0.00,0.00,0.00
329.36,30.93,40.26,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
330.36,30.94,40.26,36.00,20.00,AUTO,18,4000,0,50.61,0.00,0.00,50.61,0.00,0.00,0.00,0.00
331.36,30.95,40.26,36.00,20.00,AUTO,18,4000,0,50.50,0.00,0.00,50.50,0.00,0.00,0.00,0.00
332.37,30.95,40.26,36.00,20.00,AUTO,18,4000,0,50.50,0.00,0.00,50.50,0.00,0.00,0.00,0.00
333.37,30.93,40.26,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
334.37,30.93,40.26,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
335.37,30.93,40.26,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
336.37,30.93,40.26,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
337.38,30.94,40.26,36.00,20.00,AUTO,18,4000,0,50.61,0.00,0.00,50.61,0.00,0.00,0.00,0.00
338.37,30.95,40.26,36.00,20.00,AUTO,18,4000,0,50.50,0.00,0.00,50.50,0.00,0.00,0.00,0.00
339.38,30.94,40.26,36.00,20.00,AUTO,18,4000,0,50.61,0.00,0.00,50.61,0.00,0.00,0.00,0.00
340.38,30.94,40.26,36.00,20.00,AUTO,18,4000,0,50.61,0.00,0.00,50.61,0.00,0.00,0.00,0.00
341.38,30.93,40.26,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
342.38,30.93,40.26,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
343.38,30.93,40.26,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
344.38,30.93,40.26,36.00,20.00,AUTO,18,4000,0,50.72,0.00,0.00,50.72,0.00,0.00,0.00,0.00
345.39,30.95,40.26,36.00,20.00,AUTO,18,4000,0,50.50,0.00,0.00,50.50,0.00,0.00,0.00,0.00
346.39,30.96,40.26,36.00,20.00,AUTO,18,4000,0,50.39,0.00,0.00,50.39,0.00,0.00,0.00,0.00
347.39,30.96,40.26,36.00,20.00,AUTO,18,4000,0,50.39,0.00,0.00,50.39,0.00,0.00,0.00,0.00
348.39,30.96,40.26,36.00,20.00,AUTO,18,4000,0,50.39,0.00,0.00,50.39,0.00,0.00,0.00,0.00
349.39,30.95,40.26,36.00,20.00,AUTO,18,4000,0,50.50,0.00,0.00,50.50,0.00,0.00,0.00,0.00
350.39,30.95,40.26,36.00,20.00,AUTO,18,4000,0,50.50,0.00,0.00,50.50,0.00,0.00,0.00,0.00
351.40,30.95,40.26,36.00,20.00,AUTO,18,4000,0,50.50,0.00,0.00,50.50,0.00,0.00,0.00,0.00
352.39,30.95,40.26,36.00,20.00,AUTO,18,4000,0,50.50,0.00,0.00,50.50,0.00,0.00,0.00,0.00
353.40,30.98,40.26,36.00,20.00,AUTO,18,4000,0,50.18,0.00,0.00,50.18,0.00,0.00,0.00,0.00
354.40,30.98,40.23,36.00,20.00,AUTO,18,4000,0,50.18,0.00,0.00,50.18,0.00,0.00,0.00,0.00
355.40,30.98,40.23,36.00,20.00,AUTO,18,4000,0,50.18,0.00,0.00,50.18,0.00,0.00,0.00,0.00
356.40,30.98,40.23,36.00,20.00,AUTO,18,4000,0,50.18,0.00,0.00,50.18,0.00,0.00,0.00,0.00
357.40,30.97,40.23,36.00,20.00,AUTO,18,4000,0,50.29,0.00,0.00,50.29,0.00,0.00,0.00,0.00
358.41,30.97,40.23,36.00,20.00,AUTO,18,4000,0,50.29,0.00,0.00,50.29,0.00,0.00,0.00,0.00
359.41,30.97,40.23,36.00,20.00,AUTO,18,4000,0,50.29,0.00,0.00,50.29,0.00,0.00,0.00,0.00
360.41,30.97,40.23,36.00,20.00,AUTO,18,4000,0,50.29,0.00,0.00,50.29,0.00,0.00,0.00,0.00
361.41,30.99,40.23,36.00,20.00,AUTO,18,4000,0,50.07,0.00,0.00,50.07,0.00,0.00,0.00,0.00
362.41,31.00,40.23,36.00,20.00,AUTO,18,3920,0,49.97,0.00,0.00,49.97,0.00,0.00,0.00,0.00
363.41,31.00,40.23,36.00,20.00,AUTO,18,3920,0,49.97,0.00,0.00,49.97,0.00,0.00,0.00,0.00
364.42,31.00,40.23,36.00,20.00,AUTO,18,3920,0,49.97,0.00,0.00,49.97,0.00,0.00,0.00,0.00
365.42,30.98,40.20,36.00,20.00,AUTO,18,4000,0,50.18,0.00,0.00,50.18,0.00,0.00,0.00,0.00
366.42,30.98,40.20,36.00,20.00,AUTO,18,4000,0,50.18,0.00,0.00,50.18,0.00,0.00,0.00,0.00
367.42,30.99,40.20,36.00,20.00,AUTO,18,4000,0,50.07,0.00,0.00,50.07,0.00,0.00,0.00,0.00
368.42,30.99,40.20,36.00,20.00,AUTO,18,4000,0,50.07,0.00,0.00,50.07,0.00,0.00,0.00,0.00
369.43,31.00,40.20,36.00,20.00,AUTO,18,3920,0,49.97,0.00,0.00,49.97,0.00,0.00,0.00,0.00
370.42,31.01,40.20,36.00,20.00,AUTO,18,3920,0,49.86,0.00,0.00,49.86,0.00,0.00,0.00,0.00
371.43,31.01,40.20,36.00,20.00,AUTO,18,3920,0,49.86,0.00,0.00,49.86,0.00,0.00,0.00,0.00
372.43,31.02,40.20,36.00,20.00,AUTO,18,3920,0,49.75,0.00,0.00,49.75,0.00,0.00,0.00,0.00
373.43,31.00,40.20,36.00,20.00,AUTO,18,3920,0,49.97,0.00,0.00,49.97,0.00,0.00,0.00,0.00
374.43,31.00,40.20,36.00,20.00,AUTO,18,3920,0,49.97,0.00,0.00,49.97,0.00,0.00,0.00,0.00
375.43,31.00,40.20,36.00,20.00,AUTO,18,3920,0,49.97,0.00,0.00,49.97,0.00,0.00,0.00,0.00
376.43,31.00,40.20,36.00,20.00,AUTO,18,3920,0,49.97,0.00,0.00,49.97,0.00,0.00,0.00,0.00
377.44,31.02,40.20,36.00,20.00,AUTO,18,3920,0,49.75,0.00,0.00,49.75,0.00,0.00,0.00,0.00
378.44,31.04,40.20,36.00,20.00,AUTO,18,3920,0,49.64,0.00,0.00,49.64,0.00,0.00,0.00,0.00
379.44,31.05,40.20,36.00,20.00,AUTO,18,3920,0,49.54,0.00,0.00,49.54,0.00,0.00,0.00,0.00
380.44,31.05,40.16,36.00,20.00,AUTO,18,3920,0,49.54,0.00,0.00,49.54,0.00,0.00,0.00,0.00
381.44,31.02,40.16,36.00,20.00,AUTO,18,3920,0,49.75,0.00,0.00,49.75,0.00,0.00,0.00,0.00
382.44,31.02,40.16,36.00,20.00,AUTO,18,3920,0,49.75,0.00,0.00,49.75,0.00,0.00,0.00,0.00
383.45,31.01,40.16,36.00,20.00,AUTO,18,3920,0,49.86,0.00,0.00,49.86,0.00,0.00,0.00,0.00
384.44,31.02,40.16,36.00,20.00,AUTO,18,3920,0,49.75,0.00,0.00,49.75,0.00,0.00,0.00,0.00
385.45,31.05,40.16,36.00,20.00,AUTO,18,3920,0,49.54,0.00,0.00,49.54,0.00,0.00,0.00,0.00
386.45,31.06,40.16,36.00,20.00,AUTO,18,3920,0,49.43,0.00,0.00,49.43,0.00,0.00,0.00,0.00
387.45,31.06,40.16,36.00,20.00,AUTO,18,3920,0,49.43,0.00,0.00,49.43,0.00,0.00,0.00,0.00
388.45,31.05,40.16,36.00,20.00,AUTO,18,3920,0,49.54,0.00,0.00,49.54,0.00,0.00,0.00,0.00
389.45,31.02,40.16,36.00,20.00,AUTO,18,3920,0,49.75,0.00,0.00,49.75,0.00,0.00,0.00,0.00
390.46,31.02,40.16,36.00,20.00,AUTO,18,3920,0,49.75,0.00,0.00,49.75,0.00,0.00,0.00,0.00
391.46,31.02,40.16,36.00,20.00,AUTO,18,3920,0,49.75,0.00,0.00,49.75,0.00,0.00,0.00,0.00
392.46,31.02,40.16,36.00,20.00,AUTO,18,3920,0,49.75,0.00,0.00,49.75,0.00,0.00,0.00,0.00
393.46,31.05,40.16,36.00,20.00,AUTO,18,3920,0,49.54,0.00,0.00,49.54,0.00,0.00,0.00,0.00
394.46,31.05,40.16,36.00,20.00,AUTO,18,3920,0,49.54,0.00,0.00,49.54,0.00,0.00,0.00,0.00
395.47,31.06,40.16,36.00,20.00,AUTO,18,3920,0,49.43,0.00,0.00,49.43,0.00,0.00,0.00,0.00
396.47,31.07,40.18,36.00,20.00,AUTO,18,3920,0,49.32,0.00,0.00,49.32,0.00,0.00,0.00,0.00
397.47,31.05,40.16,36.00,20.00,AUTO,18,3920,0,49.54,0.00,0.00,49.54,0.00,0.00,0.00,0.00
398.47,31.05,40.16,36.00,20.00,AUTO,18,3920,0,49.54,0.00,0.00,49.54,0.00,0.00,0.00,0.00
399.47,31.05,40.16,36.00,20.00,AUTO,18,3920,0,49.54,0.00,0.00,49.54,0.00,0.00,0.00,0.00
400.47,31.04,40.16,36.00,20.00,AUTO,18,3920,0,49.64,0.00,0.00,49.64,0.00,0.00,0.00,0.00
401.48,31.06,40.16,36.00,20.00,AUTO,18,3920,0,49.43,0.00,0.00,49.43,0.00,0.00,0.00,0.00
402.47,31.07,40.18,36.00,20.00,AUTO,18,3920,0,49.32,0.00,0.00,49.32,0.00,0.00,0.00,0.00
403.48,31.08,40.18,36.00,20.00,AUTO,18,3920,0,49.21,0.00,0.00,49.21,0.00,0.00,0.00,0.00
404.48,31.08,40.15,36.00,20.00,AUTO,18,3920,0,49.21,0.00,0.00,49.21,0.00,0.00,0.00,0.00
405.48,31.06,40.13,36.00,20.00,AUTO,18,3920,0,49.43,0.00,0.00,49.43,0.00,0.00,0.00,0.00
406.48,31.06,40.13,36.00,20.00,AUTO,18,3920,0,49.43,0.00,0.00,49.43,0.00,0.00,0.00,0.00
407.48,31.07,40.13,36.00,20.00,AUTO,18,3920,0,49.32,0.00,0.00,49.32,0.00,0.00,0.00,0.00
408.48,31.07,40.13,36.00,20.00,AUTO,18,3920,0,49.32,0.00,0.00,49.32,0.00,0.00,0.00,0.00
409.49,31.09,40.15,36.00,20.00,AUTO,18,3920,0,49.11,0.00,0.00,49.11,0.00,0.00,0.00,0.00
410.49,31.09,40.15,36.00,20.00,AUTO,18,3920,0,49.11,0.00,0.00,49.11,0.00,0.00,0.00,0.00
411.49,31.10,40.15,36.00,20.00,AUTO,18,3840,0,49.00,0.00,0.00,49.00,0.00,0.00,0.00,0.00
412.49,31.10,40.15,36.00,20.00,AUTO,18,3840,0,49.00,0.00,0.00,49.00,0.00,0.00,0.00,0.00
413.49,31.09,40.15,36.00,20.00,AUTO,18,3920,0,49.11,0.00,0.00,49.11,0.00,0.00,0.00,0.00
414.50,31.09,40.11,36.00,20.00,AUTO,18,3920,0,49.11,0.00,0.00,49.11,0.00,0.00,0.00,0.00
415.50,31.09,40.11,36.00,20.00,AUTO,18,3920,0,49.11,0.00,0.00,49.11,0.00,0.00,0.00,0.00
416.50,31.09,40.11,36.00,20.00,AUTO,18,3920,0,49.11,0.00,0.00,49.11,0.00,0.00,0.00,0.00
417.50,31.11,40.11,36.00,20.00,AUTO,18,3840,0,48.89,0.00,0.00,48.89,0.00,0.00,0.00,0.00
418.50,31.12,40.11,36.00,20.00,AUTO,18,3840,0,48.79,0.00,0.00,48.79,0.00,0.00,0.00,0.00
419.50,31.12,40.11,36.00,20.00,AUTO,18,3840,0,48.79,0.00,0.00,48.79,0.00,0.00,0.00,0.00
420.50,31.13,40.11,36.00,20.00,AUTO,18,3840,0,48.68,0.00,0.00,48.68,0.00,0.00,0.00,0.00
421.50,31.12,40.11,36.00,20.00,AUTO,18,3840,0,48.79,0.00,0.00,48.79,0.00,0.00,0.00,0.00
422.51,31.12,40.08,36.00,20.00,AUTO,18,3840,0,48.79,0.00,0.00,48.79,0.00,0.00,0.00,0.00
423.51,31.12,40.08,36.00,20.00,AUTO,18,3840,0,48.79,0.00,0.00,48.79,0.00,0.00,0.00,0.00
424.51,31.12,40.08,36.00,20.00,AUTO,18,3840,0,48.79,0.00,0.00,48.79,0.00,0.00,0.00,0.00
425.51,31.14,40.08,36.00,20.00,AUTO,18,3840,0,48.57,0.00,0.00,48.57,0.00,0.00,0.00,0.00
426.51,31.14,40.08,36.00,20.00,AUTO,18,3840,0,48.57,0.00,0.00,48.57,0.00,0.00,0.00,0.00
427.52,31.14,40.08,36.00,20.00,AUTO,18,3840,0,48.57,0.00,0.00,48.57,0.00,0.00,0.00,0.00
428.52,31.14,40.08,36.00,20.00,AUTO,18,3840,0,48.57,0.00,0.00,48.57,0.00,0.00,0.00,0.00
429.52,31.12,40.08,36.00,20.00,AUTO,18,3840,0,48.79,0.00,0.00,48.79,0.00,0.00,0.00,0.00
430.52,31.12,40.08,36.00,20.00,AUTO,18,3840,0,48.79,0.00,0.00,48.79,0.00,0.00,0.00,0.00
431.52,31.12,40.08,36.00,20.00,AUTO,18,3840,0,48.79,0.00,0.00,48.79,0.00,0.00,0.00,0.00
432.52,31.13,40.08,36.00,20.00,AUTO,18,3840,0,48.68,0.00,0.00,48.68,0.00,0.00,0.00,0.00
433.52,31.15,40.08,36.00,20.00,AUTO,18,3840,0,48.46,0.00,0.00,48.46,0.00,0.00,0.00,0.00
434.53,31.15,40.08,36.00,20.00,AUTO,18,3840,0,48.46,0.00,0.00,48.46,0.00,0.00,0.00,0.00
435.53,31.16,40.08,36.00,20.00,AUTO,18,3840,0,48.36,0.00,0.00,48.36,0.00,0.00,0.00,0.00
436.53,31.16,40.04,36.00,20.00,AUTO,18,3840,0,48.36,0.00,0.00,48.36,0.00,0.00,0.00,0.00
437.53,31.15,40.04,36.00,20.00,AUTO,18,3840,0,48.46,0.00,0.00,48.46,0.00,0.00,0.00,0.00
438.53,31.15,40.04,36.00,20.00,AUTO,18,3840,0,48.46,0.00,0.00,48.46,0.00,0.00,0.00,0.00
439.53,31.15,40.04,36.00,20.00,AUTO,18,3840,0,48.46,0.00,0.00,48.46,0.00,0.00,0.00,0.00
440.54,31.15,40.04,36.00,20.00,AUTO,18,3840,0,48.46,0.00,0.00,48.46,0.00,0.00,0.00,0.00
441.54,31.18,40.04,36.00,20.00,AUTO,18,3840,0,48.25,0.00,0.00,48.25,0.00,0.00,0.00,0.00
442.54,31.18,40.04,36.00,20.00,AUTO,18,3840,0,48.25,0.00,0.00,48.25,0.00,0.00,0.00,0.00
443.54,31.19,40.04,36.00,20.00,AUTO,18,3840,0,48.14,0.00,0.00,48.14,0.00,0.00,0.00,0.00
444.54,31.18,40.04,36.00,20.00,AUTO,18,3840,0,48.25,0.00,0.00,48.25,0.00,0.00,0.00,0.00
445.54,31.16,40.04,36.00,20.00,AUTO,18,3840,0,48.36,0.00,0.00,48.36,0.00,0.00,0.00,0.00
446.55,31.16,40.01,36.00,20.00,AUTO,18,3840,0,48.36,0.00,0.00,48.36,0.00,0.00,0.00,0.00
447.55,31.16,40.01,36.00,20.00,AUTO,18,3840,0,48.36,0.00,0.00,48.36,0.00,0.00,0.00,0.00
448.55,31.18,40.01,36.00,20.00,AUTO,18,3840,0,48.25,0.00,0.00,48.25,0.00,0.00,0.00,0.00
449.55,31.19,40.01,36.00,20.00,AUTO,18,3840,0,48.14,0.00,0.00,48.14,0.00,0.00,0.00,0.00
450.55,31.20,40.01,36.00,20.00,AUTO,18,3840,0,48.03,0.00,0.00,48.03,0.00,0.00,0.00,0.00
451.55,31.20,40.01,36.00,20.00,AUTO,18,3840,0,48.03,0.00,0.00,48.03,0.00,0.00,0.00,0.00
452.55,31.21,40.01,36.00,20.00,AUTO,18,3760,0,47.93,0.00,0.00,47.93,0.00,0.00,0.00,0.00
453.55,31.20,40.01,36.00,20.00,AUTO,18,3840,0,48.03,0.00,0.00,48.03,0.00,0.00,0.00,0.00
454.56,31.19,40.01,36.00,20.00,AUTO,18,3840,0,48.14,0.00,0.00,48.14,0.00,0.00,0.00,0.00
455.56,31.20,40.01,36.00,20.00,AUTO,18,3840,0,48.03,0.00,0.00,48.03,0.00,0.00,0.00,0.00
456.56,31.19,40.01,36.00,20.00,AUTO,18,3840,0,48.14,0.00,0.00,48.14,0.00,0.00,0.00,0.00
457.56,31.22,40.01,36.00,20.00,AUTO,18,3760,0,47.82,0.00,0.00,47.82,0.00,0.00,0.00,0.00
458.56,31.22,40.01,36.00,20.00,AUTO,18,3760,0,47.82,0.00,0.00,47.82,0.00,0.00,0.00,0.00
459.57,31.22,40.04,36.00,20.00,AUTO,18,3760,0,47.82,0.00,0.00,47.82,0.00,0.00,0.00,0.00
460.57,31.23,40.01,36.00,20.00,AUTO,18,3760,0,47.71,0.00,0.00,47.71,0.00,0.00,0.00,0.00
461.57,31.21,40.01,36.00,20.00,AUTO,18,3760,0,47.93,0.00,0.00,47.93,0.00,0.00,0.00,0.00
462.57,31.21,40.01,36.00,20.00,AUTO,18,3760,0,47.93,0.00,0.00,47.93,0.00,0.00,0.00,0.00
463.57,31.22,40.01,36.00,20.00,AUTO,18,3760,0,47.82,0.00,0.00,47.82,0.00,0.00,0.00,0.00
464.57,31.22,40.01,36.00,20.00,AUTO,18,3760,0,47.82,0.00,0.00,47.82,0.00,0.00,0.00,0.00
465.58,31.24,40.00,36.00,20.00,AUTO,18,3760,0,47.61,0.00,0.00,47.61,0.00,0.00,0.00,0.00
466.57,31.24,40.00,36.00,20.00,AUTO,18,3760,0,47.61,0.00,0.00,47.61,0.00,0.00,0.00,0.00
467.58,31.25,40.00,36.00,20.00,AUTO,18,3760,0,47.50,0.00,0.00,47.50,0.00,0.00,0.00,0.00
468.58,31.25,40.00,36.00,20.00,AUTO,18,3760,0,47.50,0.00,0.00,47.50,0.00,0.00,0.00,0.00
469.58,31.23,40.00,36.00,20.00,AUTO,18,3760,0,47.71,0.00,0.00,47.71,0.00,0.00,0.00,0.00
470.58,31.23,40.00,36.00,20.00,AUTO,18,3760,0,47.71,0.00,0.00,47.71,0.00,0.00,0.00,0.00
471.58,31.24,40.00,36.00,20.00,AUTO,18,3760,0,47.61,0.00,0.00,47.61,0.00,0.00,0.00,0.00
472.59,31.24,40.00,36.00,20.00,AUTO,18,3760,0,47.61,0.00,0.00,47.61,0.00,0.00,0.00,0.00
473.59,31.26,40.00,36.00,20.00,AUTO,18,3760,0,47.39,0.00,0.00,47.39,0.00,0.00,0.00,0.00
474.59,31.26,39.97,36.00,20.00,AUTO,18,3760,0,47.39,0.00,0.00,47.39,0.00,0.00,0.00,0.00
475.59,31.27,39.97,36.00,20.00,AUTO,18,3760,0,47.28,0.00,0.00,47.28,0.00,0.00,0.00,0.00
476.59,31.27,39.97,36.00,20.00,AUTO,18,3760,0,47.28,0.00,0.00,47.28,0.00,0.00,0.00,0.00
477.59,31.26,39.97,36.00,20.00,AUTO,18,3760,0,47.39,0.00,0.00,47.39,0.00,0.00,0.00,0.00
478.60,31.26,39.97,36.00,20.00,AUTO,18,3760,0,47.39,0.00,0.00,47.39,0.00,0.00,0.00,0.00
479.60,31.26,39.97,36.00,20.00,AUTO,18,3760,0,47.39,0.00,0.00,47.39,0.00,0.00,0.00,0.00
480.60,31.26,39.97,36.00,20.00,AUTO,18,3760,0,47.39,0.00,0.00,47.39,0.00,0.00,0.00,0.00
481.60,31.28,39.97,36.00,20.00,AUTO,18,3760,0,47.18,0.00,0.00,47.18,0.00,0.00,0.00,0.00
482.60,31.28,39.97,36.00,20.00,AUTO,18,3760,0,47.18,0.00,0.00,47.18,0.00,0.00,0.00,0.00
483.60,31.29,39.94,36.00,20.00,AUTO,18,3760,0,47.07,0.00,0.00,47.07,0.00,0.00,0.00,0.00
484.61,31.29,39.94,36.00,20.00,AUTO,18,3760,0,47.07,0.00,0.00,47.07,0.00,0.00,0.00,0.00
485.60,31.27,39.94,36.00,20.00,AUTO,18,3760,0,47.28,0.00,0.00,47.28,0.00,0.00,0.00,0.00
486.61,31.27,39.94,36.00,20.00,AUTO,18,3760,0,47.28,0.00,0.00,47.28,0.00,0.00,0.00,0.00
487.61,31.28,39.94,36.00,20.00,AUTO,18,3760,0,47.18,0.00,0.00,47.18,0.00,0.00,0.00,0.00
488.61,31.28,39.94,36.00,20.00,AUTO,18,3760,0,47.18,0.00,0.00,47.18,0.00,0.00,0.00,0.00
489.61,31.30,39.94,36.00,20.00,AUTO,18,3680,0,46.96,0.00,0.00,46.96,0.00,0.00,0.00,0.00
490.61,31.31,39.94,36.00,20.00,AUTO,18,3680,0,46.85,0.00,0.00,46.85,0.00,0.00,0.00,0.00
491.62,31.31,39.94,36.00,20.00,AUTO,18,3680,0,46.85,0.00,0.00,46.85,0.00,0.00,0.00,0.00
492.62,31.31,39.94,36.00,20.00,AUTO,18,3680,0,46.85,0.00,0.00,46.85,0.00,0.00,0.00,0.00
493.62,31.29,39.94,36.00,20.00,AUTO,18,3760,0,47.07,0.00,0.00,47.07,0.00,0.00,0.00,0.00
494.62,31.29,39.90,36.00,20.00,AUTO,18,3760,0,47.07,0.00,0.00,47.07,0.00,0.00,0.00,0.00
495.62,31.29,39.90,36.00,20.00,AUTO,18,3760,0,47.07,0.00,0.00,47.07,0.00,0.00,0.00,0.00
496.62,31.29,39.90,36.00,20.00,AUTO,18,3760,0,47.07,0.00,0.00,47.07,0.00,0.00,0.00,0.00
497.63,31.30,39.90,36.00,20.00,AUTO,18,3680,0,46.96,0.00,0.00,46.96,0.00,0.00,0.00,0.00
498.62,31.31,39.90,36.00,20.00,AUTO,18,3680,0,46.85,0.00,0.00,46.85,0.00,0.00,0.00,0.00
499.63,31.33,39.90,36.00,20.00,AUTO,18,3680,0,46.75,0.00,0.00,46.75,0.00,0.00,0.00,0.00
500.63,31.33,39.90,36.00,20.00,AUTO,18,3680,0,46.75,0.00,0.00,46.75,0.00,0.00,0.00,0.00
501.63,31.30,39.90,36.00,20.00,AUTO,18,3680,0,46.96,0.00,0.00,46.96,0.00,0.00,0.00,0.00
502.63,31.30,39.90,36.00,20.00,AUTO,18,3680,0,46.96,0.00,0.00,46.96,0.00,0.00,0.00,0.00
503.63,31.30,39.90,36.00,20.00,AUTO,18,3680,0,46.96,0.00,0.00,46.96,0.00,0.00,0.00,0.00
504.64,31.29,39.90,36.00,20.00,AUTO,18,3760,0,47.07,0.00,0.00,47.07,0.00,0.00,0.00,0.00
505.64,31.33,39.90,36.00,20.00,AUTO,18,3680,0,46.75,0.00,0.00,46.75,0.00,0.00,0.00,0.00
506.64,31.33,39.94,36.00,20.00,AUTO,18,3680,0,46.75,0.00,0.00,46.75,0.00,0.00,0.00,0.00
507.64,31.33,39.90,36.00,20.00,AUTO,18,3680,0,46.75,0.00,0.00,46.75,0.00,0.00,0.00,0.00
508.64,31.34,39.90,36.00,20.00,AUTO,18,3680,0,46.64,0.00,0.00,46.64,0.00,0.00,0.00,0.00
509.64,31.31,39.90,36.00,20.00,AUTO,18,3680,0,46.85,0.00,0.00,46.85,0.00,0.00,0.00,0.00
510.65,31.30,39.90,36.00,20.00,AUTO,18,3680,0,46.96,0.00,0.00,46.96,0.00,0.00,0.00,0.00
511.65,31.31,39.90,36.00,20.00,AUTO,18,3680,0,46.85,0.00,0.00,46.85,0.00,0.00,0.00,0.00
512.65,31.31,39.90,36.00,20.00,AUTO,18,3680,0,46.85,0.00,0.00,46.85,0.00,0.00,0.00,0.00
513.65,31.34,39.90,36.00,20.00,AUTO,18,3680,0,46.64,0.00,0.00,46.64,0.00,0.00,0.00,0.00
514.65,31.34,39.90,36.00,20.00,AUTO,18,3680,0,46.64,0.00,0.00,46.64,0.00,0.00,0.00,0.00
515.65,31.34,39.90,36.00,20.00,AUTO,18,3680,0,46.64,0.00,0.00,46.64,0.00,0.00,0.00,0.00
516.65,31.34,39.90,36.00,20.00,AUTO,18,3680,0,46.64,0.00,0.00,46.64,0.00,0.00,0.00,0.00
517.65,31.33,39.90,36.00,20.00,AUTO,18,3680,0,46.75,0.00,0.00,46.75,0.00,0.00,0.00,0.00
518.66,31.33,39.90,36.00,20.00,AUTO,18,3680,0,46.75,0.00,0.00,46.75,0.00,0.00,0.00,0.00
519.66,31.33,39.90,36.00,20.00,AUTO,18,3680,0,46.75,0.00,0.00,46.75,0.00,0.00,0.00,0.00
520.66,31.33,39.90,36.00,20.00,AUTO,18,3680,0,46.75,0.00,0.00,46.75,0.00,0.00,0.00,0.00
521.66,31.35,39.90,36.00,20.00,AUTO,18,3680,0,46.53,0.00,0.00,46.53,0.00,0.00,0.00,0.00
522.66,31.36,39.90,36.00,20.00,AUTO,18,3680,0,46.43,0.00,0.00,46.43,0.00,0.00,0.00,0.00
523.67,31.36,39.90,36.00,20.00,AUTO,18,3680,0,46.43,0.00,0.00,46.43,0.00,0.00,0.00,0.00
524.67,31.37,39.90,36.00,20.00,AUTO,18,3680,0,46.32,0.00,0.00,46.32,0.00,0.00,0.00,0.00
525.67,31.36,39.87,36.00,20.00,AUTO,18,3680,0,46.43,0.00,0.00,46.43,0.00,0.00,0.00,0.00
526.67,31.37,39.87,36.00,20.00,AUTO,18,3680,0,46.32,0.00,0.00,46.32,0.00,0.00,0.00,0.00
527.67,31.37,39.87,36.00,20.00,AUTO,18,3680,0,46.32,0.00,0.00,46.32,0.00,0.00,0.00,0.00
528.67,31.37,39.87,36.00,20.00,AUTO,18,3680,0,46.32,0.00,0.00,46.32,0.00,0.00,0.00,0.00
529.68,31.40,39.87,36.00,20.00,AUTO,18,3600,0,46.00,0.00,0.00,46.00,0.00,0.00,0.00,0.00
530.68,31.40,39.87,36.00,20.00,AUTO,18,3600,0,46.00,0.00,0.00,46.00,0.00,0.00,0.00,0.00
531.68,31.40,39.87,36.00,20.00,AUTO,18,3600,0,46.00,0.00,0.00,46.00,0.00,0.00,0.00,0.00
532.68,31.41,39.87,36.00,20.00,AUTO,18,3600,0,45.89,0.00,0.00,45.89,0.00,0.00,0.00,0.00
533.68,31.38,39.83,36.00,20.00,AUTO,18,3680,0,46.21,0.00,0.00,46.21,0.00,0.00,0.00,0.00
534.68,31.38,39.83,36.00,20.00,AUTO,18,3680,0,46.21,0.00,0.00,46.21,0.00,0.00,0.00,0.00
535.68,31.38,39.83,36.00,20.00,AUTO,18,3680,0,46.21,0.00,0.00,46.21,0.00,0.00,0.00,0.00
536.69,31.40,39.83,36.00,20.00,AUTO,18,3600,0,46.00,0.00,0.00,46.00,0.00,0.00,0.00,0.00
537.69,31.42,39.85,36.00,20.00,AUTO,18,3600,0,45.78,0.00,0.00,45.78,0.00,0.00,0.00,0.00
538.69,31.42,39.85,36.00,20.00,AUTO,18,3600,0,45.78,0.00,0.00,45.78,0.00,0.00,0.00,0.00
539.69,31.42,39.85,36.00,20.00,AUTO,18,3600,0,45.78,0.00,0.00,45.78,0.00,0.00,0.00,0.00
540.69,31.42,39.85,36.00,20.00,AUTO,18,3600,0,45.78,0.00,0.00,45.78,0.00,0.00,0.00,0.00
541.69,31.41,39.83,36.00,20.00,AUTO,18,3600,0,45.89,0.00,0.00,45.89,0.00,0.00,0.00,0.00
542.70,31.41,39.83,36.00,20.00,AUTO,18,3600,0,45.89,0.00,0.00,45.89,0.00,0.00,0.00,0.00
543.70,31.41,39.83,36.00,20.00,AUTO,18,3600,0,45.89,0.00,0.00,45.89,0.00,0.00,0.00,0.00
544.70,31.41,39.80,36.00,20.00,AUTO,18,3600,0,45.89,0.00,0.00,45.89,0.00,0.00,0.00,0.00
545.70,31.43,39.85,36.00,20.00,AUTO,18,3600,0,45.68,0.00,0.00,45.68,0.00,0.00,0.00,0.00
