Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,27.36,43.06,36.00,20.00,AUTO,10,100,0,864.30,0.00,0.00,907.52,0.00,0.00,0.00,0.00
0.84,27.35,43.03,36.00,20.00,AUTO,18,100,0,865.38,0.00,0.00,908.65,0.00,0.00,0.00,0.00
1.84,27.35,43.03,36.00,20.00,AUTO,18,100,0,865.38,0.00,0.00,908.65,0.00,0.00,0.00,0.00
2.85,27.36,43.03,36.00,20.00,AUTO,18,100,0,864.30,0.00,0.00,907.52,0.00,0.00,0.00,0.00
3.85,27.38,43.00,36.00,20.00,AUTO,18,100,0,862.16,0.00,0.00,905.27,0.00,0.00,0.00,0.00
4.85,27.39,43.00,36.00,20.00,AUTO,18,100,0,861.09,0.00,0.00,904.14,0.00,0.00,0.00,0.00
5.85,27.39,43.00,36.00,20.00,AUTO,18,100,0,861.09,0.00,0.00,904.14,0.00,0.00,0.00,0.00
6.85,27.40,42.93,36.00,20.00,AUTO,18,100,0,860.01,0.00,0.00,903.02,0.00,0.00,0.00,0.00
7.86,27.41,42.93,36.00,20.00,AUTO,18,100,0,858.94,0.00,0.00,901.89,0.00,0.00,0.00,0.00
8.85,27.43,42.90,36.00,20.00,AUTO,18,100,0,856.80,0.00,0.00,899.64,0.00,0.00,0.00,0.00
9.86,27.44,42.90,36.00,20.00,AUTO,18,100,0,855.72,0.00,0.00,898.51,0.00,0.00,0.00,0.00
10.86,27.46,42.87,36.00,20.00,AUTO,18,100,0,853.58,0.00,0.00,896.26,0.00,0.00,0.00,0.00
11.86,27.47,42.85,36.00,20.00,AUTO,18,100,0,852.51,0.00,0.00,895.13,0.00,0.00,0.00,0.00
12.87,27.49,42.85,36.00,20.00,AUTO,18,100,0,851.43,0.00,0.00,894.01,0.00,0.00,0.00,0.00
13.86,27.50,42.82,36.00,20.00,AUTO,18,100,0,850.36,0.00,0.00,892.88,0.00,0.00,0.00,0.00
14.87,27.51,42.82,36.00,20.00,AUTO,18,100,0,849.29,0.00,0.00,891.75,0.00,0.00,0.00,0.00
15.87,27.53,42.79,36.00,20.00,AUTO,18,100,0,847.14,0.00,0.00,889.50,0.00,0.00,0.00,0.00
16.87,27.55,42.75,36.00,20.00,AUTO,18,100,0,845.00,0.00,0.00,887.25,0.00,0.00,0.00,0.00
17.87,27.57,42.72,36.00,20.00,AUTO,18,100,0,842.85,0.00,0.00,885.00,0.00,0.00,0.00,0.00
18.87,27.59,42.72,36.00,20.00,AUTO,18,100,0,840.71,0.00,0.00,882.75,0.00,0.00,0.00,0.00
19.87,27.61,42.65,36.00,20.00,AUTO,18,100,0,838.56,0.00,0.00,880.49,0.00,0.00,0.00,0.00
20.88,27.63,42.65,36.00,20.00,AUTO,18,100,0,837.49,0.00,0.00,879.37,0.00,0.00,0.00,0.00
21.88,27.65,42.64,36.00,20.00,AUTO,18,100,0,835.35,0.00,0.00,877.11,0.00,0.00,0.00,0.00
22.88,27.67,42.61,36.00,20.00,AUTO,18,100,0,833.20,0.00,0.00,874.86,0.00,0.00,0.00,0.00
23.88,27.68,42.58,36.00,20.00,AUTO,18,100,0,832.13,0.00,0.00,873.74,0.00,0.00,0.00,0.00
24.88,27.70,42.54,36.00,20.00,AUTO,18,100,0,829.98,0.00,0.00,871.48,0.00,0.00,0.00,0.00
25.88,27.72,42.51,36.00,20.00,AUTO,18,100,0,827.84,0.00,0.00,869.23,0.00,0.00,0.00,0.00
26.89,27.75,42.48,36.00,20.00,AUTO,18,100,0,824.62,0.00,0.00,865.85,0.00,0.00,0.00,0.00
27.89,27.79,42.44,36.00,20.00,AUTO,18,100,0,821.40,0.00,0.00,862.47,0.00,0.00,0.00,0.00
28.89,27.82,42.43,36.00,20.00,AUTO,18,100,0,818.19,0.00,0.00,859.10,0.00,0.00,0.00,0.00
29.89,27.84,42.36,36.00,20.00,AUTO,18,100,0,816.04,0.00,0.00,856.84,0.00,0.00,0.00,0.00
30.89,27.85,42.32,36.00,20.00,AUTO,18,100,0,814.97,0.00,0.00,855.72,0.00,0.00,0.00,0.00
31.89,27.88,42.29,36.00,20.00,AUTO,18,100,0,811.75,0.00,0.00,852.34,0.00,0.00,0.00,0.00
32.89,27.90,42.19,36.00,20.00,AUTO,18,100,0,809.61,0.00,0.00,850.09,0.00,0.00,0.00,0.00
33.90,27.94,42.16,36.00,20.00,AUTO,18,100,0,806.39,0.00,0.00,846.71,0.00,0.00,0.00,0.00
34.90,27.97,42.13,36.00,20.00,AUTO,18,100,0,803.17,0.00,0.00,843.33,0.00,0.00,0.00,0.00
35.90,27.99,42.08,36.00,20.00,AUTO,18,100,0,801.03,0.00,0.00,841.08,0.00,0.00,0.00,0.00
36.90,28.02,42.05,36.00,20.00,AUTO,18,100,0,797.81,0.00,0.00,837.70,0.00,0.00,0.00,0.00
37.90,28.05,41.98,36.00,20.00,AUTO,18,100,0,794.59,0.00,0.00,834.32,0.00,0.00,0.00,0.00
38.90,28.08,41.95,36.00,20.00,AUTO,18,100,0,792.45,0.00,0.00,832.07,0.00,0.00,0.00,0.00
39.91,28.11,41.88,36.00,20.00,AUTO,18,100,0,789.23,0.00,0.00,828.69,0.00,0.00,0.00,0.00
40.91,28.14,41.87,36.00,20.00,AUTO,18,100,0,786.01,0.00,0.00,825.31,0.00,0.00,0.00,0.00
41.91,28.18,41.84,36.00,20.00,AUTO,18,100,0,781.72,0.00,0.00,820.81,0.00,0.00,0.00,0.00
42.91,28.20,41.77,36.00,20.00,AUTO,18,100,0,779.58,0.00,0.00,818.55,0.00,0.00,0.00,0.00
43.91,28.24,41.74,36.00,20.00,AUTO,18,100,0,776.36,0.00,0.00,815.18,0.00,0.00,0.00,0.00
44.91,28.27,41.67,36.00,20.00,AUTO,18,100,0,773.14,0.00,0.00,811.80,0.00,0.00,0.00,0.00
45.91,28.31,41.60,36.00,20.00,AUTO,18,100,0,768.85,0.00,0.00,807.29,0.00,0.00,0.00,0.00
46.92,28.34,41.59,36.00,20.00,AUTO,18,100,0,765.63,0.00,0.00,803.92,0.00,0.00,0.00,0.00
47.92,28.38,41.49,36.00,20.00,AUTO,18,100,0,762.42,0.00,0.00,800.54,0.00,0.00,0.00,0.00
48.92,28.42,41.42,36.00,20.00,AUTO,18,100,0,758.13,0.00,0.00,796.03,0.00,0.00,0.00,0.00
49.92,28.45,41.36,36.00,20.00,AUTO,18,100,0,754.91,0.00,0.00,792.65,0.00,0.00,0.00,0.00
50.92,28.47,41.33,36.00,20.00,AUTO,18,100,0,752.76,0.00,0.00,790.40,0.00,0.00,0.00,0.00
51.92,28.52,41.28,36.00,20.00,AUTO,18,100,0,748.47,0.00,0.00,785.90,0.00,0.00,0.00,0.00
52.93,28.54,41.21,36.00,20.00,AUTO,18,100,0,746.33,0.00,0.00,783.65,0.00,0.00,0.00,0.00
53.93,28.57,41.18,36.00,20.00,AUTO,18,100,0,743.11,0.00,0.00,780.27,0.00,0.00,0.00,0.00
54.93,28.60,41.11,36.00,20.00,AUTO,18,100,0,739.89,0.00,0.00,776.89,0.00,0.00,0.00,0.00
55.93,28.64,41.04,36.00,20.00,AUTO,18,100,0,735.60,0.00,0.00,772.38,0.00,0.00,0.00,0.00
56.93,28.69,41.03,36.00,20.00,AUTO,18,100,0,731.31,0.00,0.00,767.88,0.00,0.00,0.00,0.00
57.93,28.73,40.97,36.00,20.00,AUTO,18,100,0,727.02,0.00,0.00,763.37,0.00,0.00,0.00,0.00
58.94,28.74,40.93,36.00,20.00,AUTO,18,100,0,725.95,0.00,0.00,762.25,0.00,0.00,0.00,0.00
59.94,28.77,40.87,36.00,20.00,AUTO,18,100,0,722.73,0.00,0.00,758.87,0.00,0.00,0.00,0.00
60.94,28.80,40.76,36.00,20.00,AUTO,18,100,0,719.52,0.00,0.00,755.49,0.00,0.00,0.00,0.00
61.94,28.85,40.75,36.00,20.00,AUTO,18,100,0,715.23,0.00,0.00,750.99,0.00,0.00,0.00,0.00
62.94,28.86,40.68,36.00,20.00,AUTO,18,100,0,714.15,0.00,0.00,749.86,0.00,0.00,0.00,0.00
63.94,28.91,40.65,36.00,20.00,AUTO,18,100,0,708.79,0.00,0.00,744.23,0.00,0.00,0.00,0.00
64.94,28.93,40.59,36.00,20.00,AUTO,18,100,0,706.65,0.00,0.00,741.98,0.00,0.00,0.00,0.00
65.95,28.99,40.52,36.00,20.00,AUTO,18,100,0,701.28,0.00,0.00,736.35,0.00,0.00,0.00,0.00
66.95,29.03,40.47,36.00,20.00,AUTO,18,100,0,696.99,0.00,0.00,731.84,0.00,0.00,0.00,0.00
67.95,29.05,40.40,36.00,20.00,AUTO,18,100,0,694.85,0.00,0.00,729.59,0.00,0.00,0.00,0.00
68.95,29.09,40.36,36.00,20.00,AUTO,18,100,0,690.56,0.00,0.00,725.09,0.00,0.00,0.00,0.00
69.95,29.14,40.30,36.00,20.00,AUTO,18,100,0,686.27,0.00,0.00,720.58,0.00,0.00,0.00,0.00
70.95,29.17,40.26,36.00,20.00,AUTO,18,100,0,683.05,0.00,0.00,717.20,0.00,0.00,0.00,0.00
71.96,29.19,40.19,36.00,20.00,AUTO,18,100,0,680.91,0.00,0.00,714.95,0.00,0.00,0.00,0.00
72.96,29.22,40.15,36.00,20.00,AUTO,18,100,0,677.69,0.00,0.00,711.57,0.00,0.00,0.00,0.00
73.96,29.26,40.05,36.00,20.00,AUTO,18,100,0,674.47,0.00,0.00,708.19,0.00,0.00,0.00,0.00
74.96,29.31,40.02,36.00,20.00,AUTO,18,100,0,669.11,0.00,0.00,702.56,0.00,0.00,0.00,0.00
75.96,29.35,39.95,36.00,20.00,AUTO,18,100,0,664.82,0.00,0.00,698.06,0.00,0.00,0.00,0.00
76.96,29.39,39.91,36.00,20.00,AUTO,18,100,0,660.53,0.00,0.00,693.55,0.00,0.00,0.00,0.00
77.97,29.42,39.84,36.00,20.00,AUTO,18,100,0,658.38,0.00,0.00,691.30,0.00,0.00,0.00,0.00
78.97,29.46,39.78,36.00,20.00,AUTO,18,100,0,654.09,0.00,0.00,686.80,0.00,0.00,0.00,0.00
79.97,29.49,39.71,36.00,20.00,AUTO,18,100,0,650.88,0.00,0.00,683.42,0.00,0.00,0.00,0.00
80.97,29.51,39.67,36.00,20.00,AUTO,18,100,0,648.73,0.00,0.00,681.17,0.00,0.00,0.00,0.00
81.97,29.56,39.62,36.00,20.00,AUTO,18,100,0,644.44,0.00,0.00,676.66,0.00,0.00,0.00,0.00
82.97,29.59,39.59,36.00,20.00,AUTO,18,100,0,641.22,0.00,0.00,673.28,0.00,0.00,0.00,0.00
83.97,29.62,39.52,36.00,20.00,AUTO,18,100,0,638.01,0.00,0.00,669.91,0.00,0.00,0.00,0.00
84.98,29.66,39.49,36.00,20.00,AUTO,18,100,0,633.72,0.00,0.00,665.40,0.00,0.00,0.00,0.00
85.98,29.71,39.44,36.00,20.00,AUTO,18,100,0,629.43,0.00,0.00,660.90,0.00,0.00,0.00,0.00
86.98,29.74,39.34,36.00,20.00,AUTO,18,100,0,626.21,0.00,0.00,657.52,0.00,0.00,0.00,0.00
87.98,29.77,39.27,36.00,20.00,AUTO,18,100,0,622.99,0.00,0.00,654.14,0.00,0.00,0.00,0.00
88.98,29.81,39.24,36.00,20.00,AUTO,18,100,0,618.70,0.00,0.00,649.63,0.00,0.00,0.00,0.00
89.98,29.85,39.17,36.00,20.00,AUTO,18,100,0,615.48,0.00,0.00,646.26,0.00,0.00,0.00,0.00
90.99,29.89,39.13,36.00,20.00,AUTO,18,100,0,611.19,0.00,0.00,641.75,0.00,0.00,0.00,0.00
91.99,29.92,39.10,36.00,20.00,AUTO,18,100,0,607.97,0.00,0.00,638.37,0.00,0.00,0.00,0.00
92.99,29.95,39.03,36.00,20.00,AUTO,18,100,0,604.76,0.00,0.00,635.00,0.00,0.00,0.00,0.00
93.99,30.00,38.96,36.00,20.00,AUTO,18,100,0,600.47,0.00,0.00,630.49,0.00,0.00,0.00,0.00
94.99,30.02,38.93,36.00,20.00,AUTO,18,100,0,598.32,0.00,0.00,628.24,0.00,0.00,0.00,0.00
96.00,30.05,38.88,36.00,20.00,AUTO,18,100,0,595.10,0.00,0.00,624.86,0.00,0.00,0.00,0.00
96.99,30.07,38.85,36.00,20.00,AUTO,18,100,0,592.96,0.00,0.00,622.61,0.00,0.00,0.00,0.00
98.00,30.11,38.78,36.00,20.00,AUTO,18,100,0,588.67,0.00,0.00,618.10,0.00,0.00,0.00,0.00
99.00,30.13,38.75,36.00,20.00,AUTO,18,100,0,586.52,0.00,0.00,615.85,0.00,0.00,0.00,0.00
100.00,30.17,38.72,36.00,20.00,AUTO,18,100,0,583.31,0.00,0.00,612.47,0.00,0.00,0.00,0.00
101.00,30.20,38.70,36.00,20.00,AUTO,18,100,0,580.09,0.00,0.00,609.09,0.00,0.00,0.00,0.00
102.00,30.23,38.59,36.00,20.00,AUTO,18,100,0,576.87,0.00,0.00,605.72,0.00,0.00,0.00,0.00
103.00,30.28,38.53,36.00,20.00,AUTO,18,100,0,571.51,0.00,0.00,600.09,0.00,0.00,0.00,0.00
104.01,30.32,38.49,36.00,20.00,AUTO,18,100,0,568.29,0.00,0.00,596.71,0.00,0.00,0.00,0.00
105.01,30.35,38.43,36.00,20.00,AUTO,18,100,0,565.07,0.00,0.00,593.33,0.00,0.00,0.00,0.00
106.01,30.38,38.41,36.00,20.00,AUTO,18,100,0,561.86,0.00,0.00,589.95,0.00,0.00,0.00,0.00
107.01,30.41,38.35,36.00,20.00,AUTO,18,100,0,558.64,0.00,0.00,586.57,0.00,0.00,0.00,0.00
108.01,30.46,38.31,36.00,20.00,AUTO,18,100,0,554.35,0.00,0.00,582.07,0.00,0.00,0.00,0.00
109.01,30.49,38.25,36.00,20.00,AUTO,18,100,0,551.13,0.00,0.00,578.69,0.00,0.00,0.00,0.00
110.02,30.55,38.21,36.00,20.00,AUTO,18,100,0,544.70,0.00,0.00,571.93,0.00,0.00,0.00,0.00
111.02,30.55,38.18,36.00,20.00,AUTO,18,100,0,544.70,0.00,0.00,571.93,0.00,0.00,0.00,0.00
112.02,30.56,38.13,36.00,20.00,AUTO,18,100,0,543.62,0.00,0.00,570.81,0.00,0.00,0.00,0.00
113.02,30.56,38.10,36.00,20.00,AUTO,18,100,0,543.62,0.00,0.00,570.81,0.00,0.00,0.00,0.00
114.02,30.60,38.07,36.00,20.00,AUTO,18,100,0,540.41,0.00,0.00,567.43,0.00,0.00,0.00,0.00
115.02,30.65,38.00,36.00,20.00,AUTO,18,100,0,535.04,0.00,0.00,561.80,0.00,0.00,0.00,0.00
116.02,30.68,37.96,36.00,20.00,AUTO,18,100,0,531.83,0.00,0.00,558.42,0.00,0.00,0.00,0.00
117.03,30.72,37.86,36.00,20.00,AUTO,18,100,0,527.54,0.00,0.00,553.91,0.00,0.00,0.00,0.00
118.03,30.76,37.85,36.00,20.00,AUTO,18,100,0,524.32,0.00,0.00,550.54,0.00,0.00,0.00,0.00
119.03,30.79,37.78,36.00,20.00,AUTO,18,100,0,521.10,0.00,0.00,547.16,0.00,0.00,0.00,0.00
120.03,30.81,37.75,36.00,20.00,AUTO,18,100,0,518.96,0.00,0.00,544.90,0.00,0.00,0.00,0.00
121.03,30.85,37.72,36.00,20.00,AUTO,18,100,0,514.67,0.00,0.00,540.40,0.00,0.00,0.00,0.00
122.04,30.89,37.66,36.00,20.00,AUTO,18,100,0,511.45,0.00,0.00,537.02,0.00,0.00,0.00,0.00
123.04,30.92,37.63,36.00,20.00,AUTO,18,100,0,508.23,0.00,0.00,533.64,0.00,0.00,0.00,0.00
124.04,30.95,37.59,36.00,20.00,AUTO,18,100,0,505.01,0.00,0.00,530.26,0.00,0.00,0.00,0.00
125.04,30.98,37.53,36.00,20.00,AUTO,18,100,0,501.80,0.00,0.00,526.89,0.00,0.00,0.00,0.00
126.04,31.01,37.50,36.00,20.00,AUTO,18,100,0,498.58,0.00,0.00,523.51,0.00,0.00,0.00,0.00
127.04,31.05,37.46,36.00,20.00,AUTO,18,100,0,495.36,0.00,0.00,520.13,0.00,0.00,0.00,0.00
128.05,31.08,37.40,36.00,20.00,AUTO,18,100,0,492.14,0.00,0.00,516.75,0.00,0.00,0.00,0.00
129.04,31.09,37.38,36.00,20.00,AUTO,18,100,0,491.07,0.00,0.00,515.62,0.00,0.00,0.00,0.00
130.05,31.12,37.35,36.00,20.00,AUTO,18,100,0,487.85,0.00,0.00,512.25,0.00,0.00,0.00,0.00
131.05,31.16,37.31,36.00,20.00,AUTO,18,100,0,483.56,0.00,0.00,507.74,0.00,0.00,0.00,0.00
132.05,31.20,37.25,36.00,20.00,AUTO,18,100,0,480.35,0.00,0.00,504.36,0.00,0.00,0.00,0.00
133.05,31.24,37.24,36.00,20.00,AUTO,18,100,0,476.06,0.00,0.00,499.86,0.00,0.00,0.00,0.00
134.05,31.26,37.17,36.00,20.00,AUTO,18,100,0,473.91,0.00,0.00,497.61,0.00,0.00,0.00,0.00
135.05,31.28,37.10,36.00,20.00,AUTO,18,100,0,471.77,0.00,0.00,495.35,0.00,0.00,0.00,0.00
136.06,31.31,37.06,36.00,20.00,AUTO,18,100,0,468.55,0.00,0.00,491.98,0.00,0.00,0.00,0.00
137.06,31.35,37.03,36.00,20.00,AUTO,18,100,0,465.33,0.00,0.00,488.60,0.00,0.00,0.00,0.00
138.06,31.38,37.00,36.00,20.00,AUTO,18,100,0,462.11,0.00,0.00,485.22,0.00,0.00,0.00,0.00
139.06,31.42,36.96,36.00,20.00,AUTO,18,100,0,457.82,0.00,0.00,480.71,0.00,0.00,0.00,0.00
140.06,31.45,36.92,36.00,20.00,AUTO,18,100,0,454.61,0.00,0.00,477.34,0.00,0.00,0.00,0.00
141.07,31.49,36.88,36.00,20.00,AUTO,18,100,0,451.39,0.00,0.00,473.96,0.00,0.00,0.00,0.00
142.06,31.52,36.85,36.00,20.00,AUTO,18,100,0,448.17,0.00,0.00,470.58,0.00,0.00,0.00,0.00
143.07,31.54,36.82,36.00,20.00,AUTO,18,100,0,446.03,0.00,0.00,468.33,0.00,0.00,0.00,0.00
144.07,31.57,36.76,36.00,20.00,AUTO,18,100,0,442.81,0.00,0.00,464.95,0.00,0.00,0.00,0.00
145.07,31.60,36.73,36.00,20.00,AUTO,18,100,0,439.59,0.00,0.00,461.57,0.00,0.00,0.00,0.00
146.07,31.64,36.69,36.00,20.00,AUTO,18,100,0,436.37,0.00,0.00,458.19,0.00,0.00,0.00,0.00
147.07,31.67,36.66,36.00,20.00,AUTO,18,100,0,433.16,0.00,0.00,454.81,0.00,0.00,0.00,0.00
148.07,31.69,36.63,36.00,20.00,AUTO,18,100,0,431.01,0.00,0.00,452.56,0.00,0.00,0.00,0.00
149.08,31.72,36.56,36.00,20.00,AUTO,18,100,0,427.79,0.00,0.00,449.18,0.00,0.00,0.00,0.00
150.08,31.75,36.55,36.00,20.00,AUTO,18,100,0,424.58,0.00,0.00,445.80,0.00,0.00,0.00,0.00
151.08,31.79,36.52,36.00,20.00,AUTO,18,100,0,421.36,0.00,0.00,442.43,0.00,0.00,0.00,0.00
152.08,31.82,36.45,36.00,20.00,AUTO,18,100,0,418.14,0.00,0.00,439.05,0.00,0.00,0.00,0.00
153.08,31.85,36.41,36.00,20.00,AUTO,18,100,0,414.92,0.00,0.00,435.67,0.00,0.00,0.00,0.00
154.09,31.88,36.34,36.00,20.00,AUTO,18,100,0,411.71,0.00,0.00,432.29,0.00,0.00,0.00,0.00
155.09,31.92,36.31,36.00,20.00,AUTO,18,100,0,408.49,0.00,0.00,428.91,0.00,0.00,0.00,0.00
156.09,31.94,36.30,36.00,20.00,AUTO,18,100,0,406.34,0.00,0.00,426.66,0.00,0.00,0.00,0.00
157.09,31.96,36.26,36.00,20.00,AUTO,18,100,0,404.20,0.00,0.00,424.41,0.00,0.00,0.00,0.00
158.09,31.99,36.23,36.00,20.00,AUTO,18,100,0,400.98,0.00,0.00,421.03,0.00,0.00,0.00,0.00
159.09,32.02,36.16,36.00,20.00,AUTO,18,100,0,397.76,0.00,0.00,417.65,0.00,0.00,0.00,0.00
160.09,32.05,36.13,36.00,20.00,AUTO,18,100,0,394.55,0.00,0.00,414.27,0.00,0.00,0.00,0.00
161.09,32.08,36.09,36.00,20.00,AUTO,18,100,0,392.40,0.00,0.00,412.02,0.00,0.00,0.00,0.00
162.10,32.11,36.08,36.00,20.00,AUTO,18,100,0,389.18,0.00,0.00,408.64,0.00,0.00,0.00,0.00
163.10,32.13,36.05,36.00,20.00,AUTO,18,100,0,387.04,0.00,0.00,406.39,0.00,0.00,0.00,0.00
164.10,32.18,36.01,36.00,20.00,AUTO,18,100,0,381.67,0.00,0.00,400.76,0.00,0.00,0.00,0.00
165.10,32.20,35.98,36.00,20.00,AUTO,18,100,0,379.53,0.00,0.00,398.51,0.00,0.00,0.00,0.00
166.10,32.24,35.91,36.00,20.00,AUTO,18,100,0,376.31,0.00,0.00,395.13,0.00,0.00,0.00,0.00
167.10,32.27,35.88,36.00,20.00,AUTO,18,100,0,373.09,0.00,0.00,391.75,0.00,0.00,0.00,0.00
168.11,32.29,35.85,36.00,20.00,AUTO,18,100,0,370.95,0.00,0.00,389.50,0.00,0.00,0.00,0.00
169.11,32.32,35.82,36.00,20.00,AUTO,18,100,0,367.73,0.00,0.00,386.12,0.00,0.00,0.00,0.00
170.11,32.35,35.79,36.00,20.00,AUTO,18,100,0,364.51,0.00,0.00,382.74,0.00,0.00,0.00,0.00
171.11,32.38,35.73,36.00,20.00,AUTO,18,100,0,362.37,0.00,0.00,380.49,0.00,0.00,0.00,0.00
172.11,32.39,35.69,36.00,20.00,AUTO,18,100,0,361.30,0.00,0.00,379.36,0.00,0.00,0.00,0.00
173.12,32.44,35.67,36.00,20.00,AUTO,18,100,0,355.93,0.00,0.00,373.73,0.00,0.00,0.00,0.00
174.11,32.46,35.64,36.00,20.00,AUTO,18,100,0,353.79,0.00,0.00,371.48,0.00,0.00,0.00,0.00
175.12,32.49,35.61,36.00,20.00,AUTO,18,100,0,350.57,0.00,0.00,368.10,0.00,0.00,0.00,0.00
176.12,32.52,35.57,36.00,20.00,AUTO,18,100,0,348.43,0.00,0.00,365.85,0.00,0.00,0.00,0.00
177.12,32.54,35.50,36.00,20.00,AUTO,18,100,0,346.28,0.00,0.00,363.60,0.00,0.00,0.00,0.00
178.12,32.56,35.50,36.00,20.00,AUTO,18,100,0,344.14,0.00,0.00,361.34,0.00,0.00,0.00,0.00
179.12,32.60,35.49,36.00,20.00,AUTO,18,100,0,339.85,0.00,0.00,356.84,0.00,0.00,0.00,0.00
180.13,32.62,35.46,36.00,20.00,AUTO,18,100,0,337.70,0.00,0.00,354.59,0.00,0.00,0.00,0.00
181.13,32.64,35.39,36.00,20.00,AUTO,18,100,0,335.56,0.00,0.00,352.34,0.00,0.00,0.00,0.00
182.13,32.67,35.39,36.00,20.00,AUTO,18,100,0,333.41,0.00,0.00,350.08,0.00,0.00,0.00,0.00
183.13,32.69,35.35,36.00,20.00,AUTO,18,100,0,331.27,0.00,0.00,347.83,0.00,0.00,0.00,0.00
184.13,32.72,35.32,36.00,20.00,AUTO,18,100,0,328.05,0.00,0.00,344.45,0.00,0.00,0.00,0.00
185.13,32.74,35.28,36.00,20.00,AUTO,18,100,0,325.90,0.00,0.00,342.20,0.00,0.00,0.00,0.00
186.14,32.76,35.25,36.00,20.00,AUTO,18,100,0,323.76,0.00,0.00,339.95,0.00,0.00,0.00,0.00
187.14,32.81,35.24,36.00,20.00,AUTO,18,100,0,319.47,0.00,0.00,335.44,0.00,0.00,0.00,0.00
188.14,32.83,35.21,36.00,20.00,AUTO,18,100,0,317.32,0.00,0.00,333.19,0.00,0.00,0.00,0.00
189.14,32.85,35.21,36.00,20.00,AUTO,18,100,0,315.18,0.00,0.00,330.94,0.00,0.00,0.00,0.00
190.14,32.87,35.17,36.00,20.00,AUTO,18,100,0,313.03,0.00,0.00,328.69,0.00,0.00,0.00,0.00
191.14,32.89,35.14,36.00,20.00,AUTO,18,100,0,310.89,0.00,0.00,326.43,0.00,0.00,0.00,0.00
192.14,32.91,35.10,36.00,20.00,AUTO,18,100,0,308.74,0.00,0.00,324.18,0.00,0.00,0.00,0.00
193.14,32.94,35.08,36.00,20.00,AUTO,18,100,0,305.53,0.00,0.00,320.80,0.00,0.00,0.00,0.00
194.15,32.97,35.02,36.00,20.00,AUTO,18,100,0,303.38,0.00,0.00,318.55,0.00,0.00,0.00,0.00
195.15,32.99,34.99,36.00,20.00,AUTO,18,100,0,301.24,0.00,0.00,316.30,0.00,0.00,0.00,0.00
196.15,33.02,34.95,36.00,20.00,AUTO,18,100,0,298.02,0.00,0.00,312.92,0.00,0.00,0.00,0.00
197.15,33.04,34.92,36.00,20.00,AUTO,18,100,0,295.87,0.00,0.00,310.67,0.00,0.00,0.00,0.00
198.15,33.06,34.92,36.00,20.00,AUTO,18,100,0,293.73,0.00,0.00,308.42,0.00,0.00,0.00,0.00
199.15,33.08,34.89,36.00,20.00,AUTO,18,100,0,291.58,0.00,0.00,306.16,0.00,0.00,0.00,0.00
200.16,33.12,34.87,36.00,20.00,AUTO,18,100,0,288.37,0.00,0.00,302.79,0.00,0.00,0.00,0.00
201.16,33.16,34.83,36.00,20.00,AUTO,18,100,0,284.08,0.00,0.00,298.28,0.00,0.00,0.00,0.00
202.16,33.18,34.80,36.00,20.00,AUTO,18,100,0,281.93,0.00,0.00,296.03,0.00,0.00,0.00,0.00
203.16,33.21,34.76,36.00,20.00,AUTO,18,100,0,278.71,0.00,0.00,292.65,0.00,0.00,0.00,0.00
204.16,33.23,34.73,36.00,20.00,AUTO,18,100,0,276.57,0.00,0.00,290.40,0.00,0.00,0.00,0.00
205.17,33.28,34.70,36.00,20.00,AUTO,18,100,0,272.28,0.00,0.00,285.89,0.00,0.00,0.00,0.00
206.17,33.30,34.66,36.00,20.00,AUTO,18,100,0,270.13,0.00,0.00,283.64,0.00,0.00,0.00,0.00
207.17,33.30,34.62,36.00,20.00,AUTO,18,100,0,270.13,0.00,0.00,283.64,0.00,0.00,0.00,0.00
208.17,33.33,34.62,36.00,20.00,AUTO,18,100,0,266.92,0.00,0.00,280.26,0.00,0.00,0.00,0.00
209.17,33.36,34.54,36.00,20.00,AUTO,18,100,0,263.70,0.00,0.00,276.88,0.00,0.00,0.00,0.00
210.17,33.40,34.54,36.00,20.00,AUTO,18,100,0,260.48,0.00,0.00,273.51,0.00,0.00,0.00,0.00
211.17,33.41,34.50,36.00,20.00,AUTO,18,100,0,259.41,0.00,0.00,272.38,0.00,0.00,0.00,0.00
212.18,33.43,34.46,36.00,20.00,AUTO,18,100,0,257.26,0.00,0.00,270.13,0.00,0.00,0.00,0.00
213.18,33.45,34.46,36.00,20.00,AUTO,18,100,0,255.12,0.00,0.00,267.88,0.00,0.00,0.00,0.00
214.18,33.48,34.44,36.00,20.00,AUTO,18,100,0,251.90,0.00,0.00,264.50,0.00,0.00,0.00,0.00
215.18,33.50,34.40,36.00,20.00,AUTO,18,100,0,249.76,0.00,0.00,262.24,0.00,0.00,0.00,0.00
216.18,33.51,34.36,36.00,20.00,AUTO,18,100,0,248.68,0.00,0.00,261.12,0.00,0.00,0.00,0.00
217.18,33.55,34.32,36.00,20.00,AUTO,18,100,0,245.47,0.00,0.00,257.74,0.00,0.00,0.00,0.00
218.19,33.57,34.32,36.00,20.00,AUTO,18,100,0,243.32,0.00,0.00,255.49,0.00,0.00,0.00,0.00
219.19,33.58,34.28,36.00,20.00,AUTO,18,100,0,242.25,0.00,0.00,254.36,0.00,0.00,0.00,0.00
220.19,33.60,34.24,36.00,20.00,AUTO,18,100,0,240.10,0.00,0.00,252.11,0.00,0.00,0.00,0.00
221.19,33.63,34.24,36.00,20.00,AUTO,18,100,0,236.89,0.00,0.00,248.73,0.00,0.00,0.00,0.00
222.19,33.64,34.18,36.00,20.00,AUTO,18,100,0,235.81,0.00,0.00,247.60,0.00,0.00,0.00,0.00
223.19,33.65,34.13,36.00,20.00,AUTO,18,100,0,234.74,0.00,0.00,246.48,0.00,0.00,0.00,0.00
224.19,33.67,34.13,36.00,20.00,AUTO,18,100,0,232.60,0.00,0.00,244.23,0.00,0.00,0.00,0.00
225.19,33.68,34.09,36.00,20.00,AUTO,18,100,0,231.52,0.00,0.00,243.10,0.00,0.00,0.00,0.00
226.20,33.72,34.05,36.00,20.00,AUTO,18,100,0,228.31,0.00,0.00,239.72,0.00,0.00,0.00,0.00
227.20,33.73,34.05,36.00,20.00,AUTO,18,100,0,227.23,0.00,0.00,238.60,0.00,0.00,0.00,0.00
228.21,33.75,34.02,36.00,20.00,AUTO,18,100,0,225.09,0.00,0.00,236.34,0.00,0.00,0.00,0.00
229.20,33.77,34.02,36.00,20.00,AUTO,18,100,0,222.94,0.00,0.00,234.09,0.00,0.00,0.00,0.00
230.20,33.79,33.97,36.00,20.00,AUTO,18,100,0,220.80,0.00,0.00,231.84,0.00,0.00,0.00,0.00
231.22,33.82,33.96,36.00,20.00,AUTO,18,100,0,217.58,0.00,0.00,228.46,0.00,0.00,0.00,0.00
232.21,33.83,33.91,36.00,20.00,AUTO,18,100,0,216.51,0.00,0.00,227.33,0.00,0.00,0.00,0.00
233.21,33.86,33.91,36.00,20.00,AUTO,18,100,0,214.36,0.00,0.00,225.08,0.00,0.00,0.00,0.00
234.21,33.86,33.87,36.00,20.00,AUTO,18,100,0,214.36,0.00,0.00,225.08,0.00,0.00,0.00,0.00
235.21,33.89,33.87,36.00,20.00,AUTO,18,100,0,211.15,0.00,0.00,221.70,0.00,0.00,0.00,0.00
236.21,33.90,33.83,36.00,20.00,AUTO,18,100,0,210.07,0.00,0.00,220.58,0.00,0.00,0.00,0.00
237.22,33.92,33.79,36.00,20.00,AUTO,18,100,0,207.93,0.00,0.00,218.32,0.00,0.00,0.00,0.00
238.22,33.93,33.79,36.00,20.00,AUTO,18,100,0,206.86,0.00,0.00,217.20,0.00,0.00,0.00,0.00
239.22,33.95,33.75,36.00,20.00,AUTO,18,100,0,204.71,0.00,0.00,214.95,0.00,0.00,0.00,0.00
240.22,33.97,33.76,36.00,20.00,AUTO,18,100,0,202.57,0.00,0.00,212.69,0.00,0.00,0.00,0.00
241.22,34.00,33.73,36.00,20.00,AUTO,18,100,0,200.42,0.00,0.00,210.44,0.00,0.00,0.00,0.00
242.22,34.02,33.73,36.00,20.00,AUTO,18,100,0,198.28,0.00,0.00,208.19,0.00,0.00,0.00,0.00
243.22,34.04,33.69,36.00,20.00,AUTO,16,100,0,196.13,0.00,0.00,205.94,0.00,0.00,0.00,0.00
244.23,34.05,33.65,36.00,20.00,AUTO,16,100,0,195.06,0.00,0.00,204.81,0.00,0.00,0.00,0.00
245.23,34.07,33.65,36.00,20.00,AUTO,16,100,0,192.91,0.00,0.00,202.56,0.00,0.00,0.00,0.00
246.24,34.10,33.60,36.00,20.00,AUTO,16,100,0,189.70,0.00,0.00,199.18,0.00,0.00,0.00,0.00
247.23,34.14,33.59,36.00,20.00,AUTO,16,100,0,186.48,0.00,0.00,195.80,0.00,0.00,0.00,0.00
248.23,34.16,33.59,36.00,20.00,AUTO,16,100,0,184.33,0.00,0.00,193.55,0.00,0.00,0.00,0.00
249.23,34.18,33.54,36.00,20.00,AUTO,16,100,0,182.19,0.00,0.00,191.30,0.00,0.00,0.00,0.00
250.24,34.21,33.51,36.00,20.00,AUTO,16,100,0,178.97,0.00,0.00,187.92,0.00,0.00,0.00,0.00
251.24,34.21,33.51,36.00,20.00,AUTO,16,100,0,178.97,0.00,0.00,187.92,0.00,0.00,0.00,0.00
252.24,34.24,33.47,36.00,20.00,AUTO,16,100,0,175.75,0.00,0.00,184.54,0.00,0.00,0.00,0.00
253.24,34.25,33.42,36.00,20.00,AUTO,16,100,0,174.68,0.00,0.00,183.42,0.00,0.00,0.00,0.00
254.24,34.27,33.42,36.00,20.00,AUTO,16,100,0,172.54,0.00,0.00,181.16,0.00,0.00,0.00,0.00
255.24,34.29,33.38,36.00,20.00,AUTO,16,100,0,171.46,0.00,0.00,180.04,0.00,0.00,0.00,0.00
256.25,34.31,33.34,36.00,20.00,AUTO,16,100,0,169.32,0.00,0.00,177.78,0.00,0.00,0.00,0.00
257.24,34.32,33.36,36.00,20.00,AUTO,16,100,0,168.25,0.00,0.00,176.66,0.00,0.00,0.00,0.00
258.25,34.35,33.28,36.00,20.00,AUTO,16,100,0,165.03,0.00,0.00,173.28,0.00,0.00,0.00,0.00
259.25,34.36,33.28,36.00,20.00,AUTO,16,100,0,163.96,0.00,0.00,172.15,0.00,0.00,0.00,0.00
260.25,34.38,33.28,36.00,20.00,AUTO,16,100,0,161.81,0.00,0.00,169.90,0.00,0.00,0.00,0.00
261.25,34.39,33.28,36.00,20.00,AUTO,16,100,0,160.74,0.00,0.00,168.78,0.00,0.00,0.00,0.00
262.25,34.41,33.24,36.00,20.00,AUTO,16,100,0,158.59,0.00,0.00,166.52,0.00,0.00,0.00,0.00
263.26,34.42,33.24,36.00,20.00,AUTO,16,100,0,157.52,0.00,0.00,165.40,0.00,0.00,0.00,0.00
264.26,34.45,33.20,36.00,20.00,AUTO,16,100,0,155.38,0.00,0.00,163.14,0.00,0.00,0.00,0.00
265.27,34.46,33.16,36.00,20.00,AUTO,16,100,0,154.30,0.00,0.00,162.02,0.00,0.00,0.00,0.00
266.26,34.48,33.16,36.00,20.00,AUTO,16,100,0,152.16,0.00,0.00,159.77,0.00,0.00,0.00,0.00
267.26,34.50,33.14,36.00,20.00,AUTO,16,100,0,150.01,0.00,0.00,157.51,0.00,0.00,0.00,0.00
268.26,34.52,33.14,36.00,20.00,AUTO,16,100,0,147.87,0.00,0.00,155.26,0.00,0.00,0.00,0.00
269.27,34.53,33.09,36.00,20.00,AUTO,16,100,0,146.80,0.00,0.00,154.14,0.00,0.00,0.00,0.00
270.27,34.55,33.09,36.00,20.00,AUTO,16,100,0,144.65,0.00,0.00,151.88,0.00,0.00,0.00,0.00
271.27,34.56,33.05,36.00,20.00,AUTO,16,100,0,143.58,0.00,0.00,150.76,0.00,0.00,0.00,0.00
272.27,34.57,33.05,36.00,20.00,AUTO,16,100,0,142.51,0.00,0.00,149.63,0.00,0.00,0.00,0.00
273.27,34.60,33.02,36.00,20.00,AUTO,16,100,0,140.36,0.00,0.00,147.38,0.00,0.00,0.00,0.00
274.27,34.61,33.02,36.00,20.00,AUTO,16,100,0,139.29,0.00,0.00,146.25,0.00,0.00,0.00,0.00
275.27,34.63,32.98,36.00,20.00,AUTO,16,100,0,137.14,0.00,0.00,144.00,0.00,0.00,0.00,0.00
276.28,34.66,32.99,36.00,20.00,AUTO,16,100,0,133.93,0.00,0.00,140.62,0.00,0.00,0.00,0.00
277.28,34.67,32.95,36.00,20.00,AUTO,16,100,0,132.85,0.00,0.00,139.50,0.00,0.00,0.00,0.00
278.28,34.67,32.95,36.00,20.00,AUTO,16,100,0,132.85,0.00,0.00,139.50,0.00,0.00,0.00,0.00
279.28,34.68,32.95,36.00,20.00,AUTO,16,100,0,131.78,0.00,0.00,138.37,0.00,0.00,0.00,0.00
280.28,34.69,32.91,36.00,20.00,AUTO,16,100,0,130.71,0.00,0.00,137.24,0.00,0.00,0.00,0.00
281.28,34.71,32.91,36.00,20.00,AUTO,16,100,0,128.56,0.00,0.00,134.99,0.00,0.00,0.00,0.00
282.29,34.73,32.87,36.00,20.00,AUTO,16,100,0,127.49,0.00,0.00,133.86,0.00,0.00,0.00,0.00
283.29,34.75,32.87,36.00,20.00,AUTO,16,100,0,125.35,0.00,0.00,131.61,0.00,0.00,0.00,0.00
284.29,34.77,32.87,36.00,20.00,AUTO,16,100,0,123.20,0.00,0.00,129.36,0.00,0.00,0.00,0.00
285.29,34.79,32.83,36.00,20.00,AUTO,16,100,0,121.06,0.00,0.00,127.11,0.00,0.00,0.00,0.00
286.29,34.80,32.79,36.00,20.00,AUTO,16,100,0,119.98,0.00,0.00,125.98,0.00,0.00,0.00,0.00
287.29,34.82,32.79,36.00,20.00,AUTO,16,100,0,117.84,0.00,0.00,123.73,0.00,0.00,0.00,0.00
288.29,34.84,32.81,36.00,20.00,AUTO,16,100,0,115.69,0.00,0.00,121.48,0.00,0.00,0.00,0.00
289.30,34.85,32.76,36.00,20.00,AUTO,16,100,0,114.62,0.00,0.00,120.35,0.00,0.00,0.00,0.00
290.30,34.88,32.73,36.00,20.00,AUTO,16,100,0,112.48,0.00,0.00,118.10,0.00,0.00,0.00,0.00
291.30,34.90,32.73,36.00,20.00,AUTO,16,100,0,110.33,0.00,0.00,115.85,0.00,0.00,0.00,0.00
292.30,34.92,32.69,36.00,20.00,AUTO,16,100,0,108.19,0.00,0.00,113.59,0.00,0.00,0.00,0.00
293.30,34.94,32.69,36.00,20.00,AUTO,16,100,0,106.04,0.00,0.00,111.34,0.00,0.00,0.00,0.00
294.30,34.95,32.64,36.00,20.00,AUTO,16,100,0,104.97,0.00,0.00,110.22,0.00,0.00,0.00,0.00
295.31,34.96,32.64,36.00,20.00,AUTO,16,100,0,103.90,0.00,0.00,109.09,0.00,0.00,0.00,0.00
296.31,34.99,32.62,36.00,20.00,AUTO,16,100,0,100.68,0.00,0.00,105.71,0.00,0.00,0.00,0.00
297.31,35.01,32.62,36.00,20.00,AUTO,16,100,0,98.53,0.00,0.00,103.46,0.00,0.00,0.00,0.00
298.34,35.03,32.58,36.00,20.00,AUTO,16,100,0,97.46,0.00,0.00,102.33,0.00,0.00,0.00,0.00
299.31,35.05,32.54,36.00,20.00,AUTO,16,100,0,95.32,0.00,0.00,100.08,0.00,0.00,0.00,0.00
300.31,35.06,32.54,36.00,20.00,AUTO,16,98,0,94.24,4.71,0.00,98.95,0.00,0.00,0.00,0.00
301.32,35.07,32.46,36.00,20.00,AUTO,16,100,0,93.17,4.71,0.00,102.54,0.00,0.00,0.00,0.00
302.31,35.09,32.46,36.00,20.00,AUTO,16,100,0,91.03,4.71,0.00,100.29,0.00,0.00,0.00,0.00
303.32,35.11,32.42,36.00,20.00,AUTO,16,98,0,88.88,9.16,0.00,98.04,0.00,0.00,0.00,0.00
304.32,35.12,32.42,36.00,20.00,AUTO,16,100,0,87.81,9.16,0.00,101.35,0.00,0.00,0.00,0.00
305.32,35.13,32.38,36.00,20.00,AUTO,16,100,0,86.73,9.16,0.00,100.23,0.00,0.00,0.00,0.00
306.32,35.14,32.38,36.00,20.00,AUTO,16,99,0,85.66,13.44,0.00,99.10,0.00,0.00,0.00,0.00
307.32,35.15,32.38,36.00,20.00,AUTO,16,100,0,84.59,13.44,0.00,102.26,0.00,0.00,0.00,0.00
308.33,35.16,32.35,36.00,20.00,AUTO,16,100,0,83.52,13.44,0.00,101.13,0.00,0.00,0.00,0.00
309.33,35.18,32.35,36.00,20.00,AUTO,16,100,0,82.44,13.44,0.00,100.01,0.00,0.00,0.00,0.00
310.33,35.19,32.35,36.00,20.00,AUTO,16,98,0,81.37,17.51,0.00,98.88,0.00,0.00,0.00,0.00
311.33,35.20,32.31,36.00,20.00,AUTO,16,100,0,80.30,17.51,0.00,101.82,0.00,0.00,0.00,0.00
312.33,35.22,32.31,36.00,20.00,AUTO,16,99,0,78.15,21.42,0.00,99.57,0.00,0.00,0.00,0.00
313.33,35.24,32.31,36.00,20.00,AUTO,16,100,0,76.01,21.42,0.00,101.23,0.00,0.00,0.00,0.00
314.34,35.25,32.31,36.00,20.00,AUTO,16,100,0,74.94,21.42,0.00,100.10,0.00,0.00,0.00,0.00
315.34,35.27,32.28,36.00,20.00,AUTO,16,97,0,72.79,25.06,0.00,97.85,0.00,0.00,0.00,0.00
316.34,35.30,32.28,36.00,20.00,AUTO,16,98,0,69.57,28.53,0.00,98.11,0.00,0.00,0.00,0.00
317.34,35.31,32.24,36.00,20.00,AUTO,16,100,0,68.50,28.53,0.00,100.46,0.00,0.00,0.00,0.00
318.34,35.34,32.21,36.00,20.00,AUTO,16,98,0,66.36,31.85,0.00,98.21,0.00,0.00,0.00,0.00
319.34,35.36,32.21,36.00,20.00,AUTO,16,99,0,64.21,35.06,0.00,99.28,0.00,0.00,0.00,0.00
320.34,35.36,32.17,36.00,20.00,AUTO,16,100,0,64.21,35.06,0.00,102.49,0.00,0.00,0.00,0.00
321.35,35.38,32.17,36.00,20.00,AUTO,16,100,0,62.07,35.06,0.00,100.23,0.00,0.00,0.00,0.00
322.35,35.41,32.17,36.00,20.00,AUTO,16,96,0,58.85,38.01,0.00,96.86,0.00,0.00,0.00,0.00
323.35,35.42,32.13,36.00,20.00,AUTO,16,98,0,57.78,40.89,0.00,98.67,0.00,0.00,0.00,0.00
324.35,35.43,32.13,36.00,20.00,AUTO,16,100,0,56.70,40.89,0.00,100.43,0.00,0.00,0.00,0.00
325.35,35.45,32.09,36.00,20.00,AUTO,16,98,0,54.56,43.62,0.00,98.18,0.00,0.00,0.00,0.00
326.35,35.48,32.09,36.00,20.00,AUTO,16,98,0,52.41,46.24,0.00,98.66,0.00,0.00,0.00,0.00
327.36,35.50,32.05,36.00,20.00,AUTO,16,99,0,50.27,48.76,0.00,99.03,0.00,0.00,0.00,0.00
328.36,35.51,32.01,36.00,20.00,AUTO,16,100,0,49.20,48.76,0.00,100.41,0.00,0.00,0.00,0.00
329.36,35.53,32.02,36.00,20.00,AUTO,16,98,0,47.05,51.11,0.00,98.16,0.00,0.00,0.00,0.00
330.36,35.54,32.02,36.00,20.00,AUTO,16,99,0,45.98,53.41,0.00,99.39,0.00,0.00,0.00,0.00
331.36,35.56,31.99,36.00,20.00,AUTO,16,99,0,43.83,55.60,0.00,99.43,0.00,0.00,0.00,0.00
332.36,35.57,31.99,36.00,20.00,AUTO,16,100,0,42.76,55.60,0.00,100.50,0.00,0.00,0.00,0.00
333.37,35.58,31.95,36.00,20.00,AUTO,16,99,0,41.69,57.68,0.00,99.37,0.00,0.00,0.00,0.00
334.37,35.59,31.95,36.00,20.00,AUTO,16,100,0,40.62,57.68,0.00,100.33,0.00,0.00,0.00,0.00
335.37,35.60,31.95,36.00,20.00,AUTO,16,99,0,39.54,59.66,0.00,99.21,0.00,0.00,0.00,0.00
336.37,35.62,31.95,36.00,20.00,AUTO,16,100,0,38.47,59.66,0.00,100.06,0.00,0.00,0.00,0.00
337.37,35.64,31.90,36.00,20.00,AUTO,16,97,0,36.33,61.48,0.00,97.80,0.00,0.00,0.00,0.00
338.37,35.65,31.90,36.00,20.00,AUTO,16,98,0,35.25,63.24,0.00,98.50,0.00,0.00,0.00,0.00
339.37,35.66,31.86,36.00,20.00,AUTO,16,99,0,34.18,64.95,0.00,99.13,0.00,0.00,0.00,0.00
340.38,35.69,31.88,36.00,20.00,AUTO,16,97,0,30.96,66.50,0.00,97.46,0.00,0.00,0.00,0.00
341.38,35.69,31.88,36.00,20.00,AUTO,16,99,0,30.96,68.05,0.00,99.01,0.00,0.00,0.00,0.00
342.38,35.71,31.84,36.00,20.00,AUTO,16,98,0,28.82,69.49,0.00,98.31,0.00,0.00,0.00,0.00
343.38,35.72,31.84,36.00,20.00,AUTO,16,98,0,27.75,70.87,0.00,98.62,0.00,0.00,0.00,0.00
344.38,35.73,31.80,36.00,20.00,AUTO,16,98,0,26.67,72.21,0.00,98.88,0.00,0.00,0.00,0.00
345.38,35.74,31.80,36.00,20.00,AUTO,16,99,0,25.60,73.49,0.00,99.09,0.00,0.00,0.00,0.00
346.39,35.75,31.80,36.00,20.00,AUTO,16,99,0,24.53,74.71,0.00,99.24,0.00,0.00,0.00,0.00
347.39,35.77,31.80,36.00,20.00,AUTO,16,99,0,23.46,75.89,0.00,99.34,0.00,0.00,0.00,0.00
348.39,35.78,31.76,36.00,20.00,AUTO,16,99,0,22.38,77.01,0.00,99.39,0.00,0.00,0.00,0.00
349.39,35.79,31.76,36.00,20.00,AUTO,16,99,0,21.31,78.07,0.00,99.38,0.00,0.00,0.00,0.00
350.40,35.79,31.76,36.00,20.00,AUTO,16,100,0,21.31,78.07,0.00,100.45,0.00,0.00,0.00,0.00
351.40,35.80,31.76,36.00,20.00,AUTO,16,99,0,20.24,79.08,0.00,99.32,0.00,0.00,0.00,0.00
352.40,35.81,31.76,36.00,20.00,AUTO,16,99,0,19.17,80.04,0.00,99.21,0.00,0.00,0.00,0.00
353.40,35.84,31.72,36.00,20.00,AUTO,16,96,0,15.95,80.84,0.00,96.79,0.00,0.00,0.00,0.00
354.40,35.85,31.73,36.00,20.00,AUTO,16,96,0,14.88,81.58,0.00,96.46,0.00,0.00,0.00,0.00
355.40,35.86,31.73,36.00,20.00,AUTO,16,96,0,13.80,82.27,0.00,96.08,0.00,0.00,0.00,0.00
356.40,35.87,31.70,36.00,20.00,AUTO,16,95,0,12.73,82.91,0.00,95.64,0.00,0.00,0.00,0.00
357.40,35.89,31.70,36.00,20.00,AUTO,16,94,0,10.59,83.44,0.00,94.03,0.00,0.00,0.00,0.00
358.40,35.90,31.70,36.00,20.00,AUTO,16,93,0,9.51,83.92,0.00,93.43,0.00,0.00,0.00,0.00
359.41,35.93,31.66,36.00,20.00,AUTO,16,91,0,7.37,84.28,0.00,91.65,0.00,0.00,0.00,0.00
360.41,35.94,31.66,36.00,20.00,AUTO,16,90,0,6.30,84.60,0.00,90.90,0.00,0.00,0.00,0.00
361.41,35.96,31.57,36.00,20.00,AUTO,16,88,0,4.15,84.81,0.00,88.96,0.00,0.00,0.00,0.00
362.41,35.98,31.57,36.00,20.00,AUTO,16,86,0,2.01,84.91,0.00,86.91,0.00,0.00,0.00,0.00
363.41,36.02,31.57,36.00,20.00,AUTO,16,82,0,-2.28,84.79,0.00,82.51,0.00,0.00,0.00,0.00
364.41,36.02,31.54,36.00,20.00,AUTO,16,82,0,-2.28,84.68,0.00,82.40,0.00,0.00,0.00,0.00
365.42,36.02,31.54,36.00,20.00,AUTO,16,82,0,-2.28,84.56,0.00,82.28,0.00,0.00,0.00,0.00
366.42,36.02,31.54,36.00,20.00,AUTO,16,82,0,-2.28,84.45,0.00,82.17,0.00,0.00,0.00,0.00
367.42,36.02,31.50,36.00,20.00,AUTO,16,82,0,-2.28,84.34,0.00,82.05,0.00,0.00,0.00,0.00
368.42,36.02,31.51,36.00,20.00,AUTO,16,81,0,-2.28,84.22,0.00,81.94,0.00,0.00,0.00,0.00
369.42,36.02,31.51,36.00,20.00,AUTO,16,81,0,-2.28,84.11,0.00,81.82,0.00,0.00,0.00,0.00
370.42,36.03,31.51,36.00,20.00,AUTO,16,80,0,-3.36,83.94,0.00,80.58,0.00,0.00,0.00,0.00
371.42,36.03,31.47,36.00,20.00,AUTO,16,80,0,-3.36,83.77,0.00,80.42,0.00,0.00,0.00,0.00
372.43,36.10,31.47,36.00,20.00,AUTO,16,73,0,-9.79,83.28,0.00,73.49,0.00,0.00,0.00,0.00
373.43,36.08,31.47,36.00,20.00,AUTO,16,75,0,-7.65,82.90,0.00,75.26,0.00,0.00,0.00,0.00
374.43,36.09,31.47,36.00,20.00,AUTO,16,73,0,-8.72,82.46,0.00,73.75,0.00,0.00,0.00,0.00
375.43,36.09,31.47,36.00,20.00,AUTO,16,73,0,-8.72,82.03,0.00,73.31,0.00,0.00,0.00,0.00
376.43,36.08,31.47,36.00,20.00,AUTO,16,74,0,-7.65,81.65,0.00,74.00,0.00,0.00,0.00,0.00
377.43,36.09,31.47,36.00,20.00,AUTO,16,72,0,-8.72,81.21,0.00,72.49,0.00,0.00,0.00,0.00
378.44,36.11,31.47,36.00,20.00,AUTO,16,69,0,-10.86,80.67,0.00,69.80,0.00,0.00,0.00,0.00
379.44,36.13,31.47,36.00,20.00,AUTO,16,67,0,-13.01,80.02,0.00,67.01,0.00,0.00,0.00,0.00
380.44,36.14,31.43,36.00,20.00,AUTO,16,65,0,-14.08,79.31,0.00,65.23,0.00,0.00,0.00,0.00
381.44,36.12,31.43,36.00,20.00,AUTO,16,66,0,-11.94,78.72,0.00,66.78,0.00,0.00,0.00,0.00
382.44,36.12,31.43,36.00,20.00,AUTO,16,66,0,-11.94,78.12,0.00,66.18,0.00,0.00,0.00,0.00
383.45,36.12,31.47,36.00,20.00,AUTO,16,65,0,-11.94,77.52,0.00,65.59,0.00,0.00,0.00,0.00
384.45,36.12,31.47,36.00,20.00,AUTO,16,64,0,-11.94,76.93,0.00,64.99,0.00,0.00,0.00,0.00
385.45,36.12,31.47,36.00,20.00,AUTO,16,64,0,-11.94,76.33,0.00,64.39,0.00,0.00,0.00,0.00
386.45,36.14,31.47,36.00,20.00,AUTO,16,61,0,-14.08,75.62,0.00,61.54,0.00,0.00,0.00,0.00
387.45,36.14,31.47,36.00,20.00,AUTO,16,60,0,-14.08,74.92,0.00,60.84,0.00,0.00,0.00,0.00
388.45,36.14,31.47,36.00,20.00,AUTO,16,60,0,-14.08,74.22,0.00,60.14,0.00,0.00,0.00,0.00
389.45,36.12,31.47,36.00,20.00,AUTO,16,61,0,-11.94,73.62,0.00,61.68,0.00,0.00,0.00,0.00
390.45,36.12,31.47,36.00,20.00,AUTO,16,61,0,-11.94,73.02,0.00,61.09,0.00,0.00,0.00,0.00
391.46,36.11,31.47,36.00,20.00,AUTO,16,61,0,-10.86,72.48,0.00,61.62,0.00,0.00,0.00,0.00
392.46,36.11,31.51,36.00,20.00,AUTO,16,61,0,-10.86,71.94,0.00,61.07,0.00,0.00,0.00,0.00
393.46,36.11,31.51,36.00,20.00,AUTO,16,60,0,-10.86,71.39,0.00,60.53,0.00,0.00,0.00,0.00
394.46,36.13,31.51,36.00,20.00,AUTO,16,57,0,-13.01,70.74,0.00,57.74,0.00,0.00,0.00,0.00
395.46,36.12,31.51,36.00,20.00,AUTO,16,58,0,-11.94,70.15,0.00,58.21,0.00,0.00,0.00,0.00
396.46,36.13,31.51,36.00,20.00,AUTO,16,56,0,-13.01,69.50,0.00,56.49,0.00,0.00,0.00,0.00
397.47,36.10,31.51,36.00,20.00,AUTO,16,59,0,-9.79,69.01,0.00,59.22,0.00,0.00,0.00,0.00
398.46,36.10,31.51,36.00,20.00,AUTO,16,58,0,-9.79,68.52,0.00,58.73,0.00,0.00,0.00,0.00
399.47,36.10,31.55,36.00,20.00,AUTO,16,58,0,-9.79,68.03,0.00,58.24,0.00,0.00,0.00,0.00
400.47,36.09,31.55,36.00,20.00,AUTO,16,58,0,-8.72,67.59,0.00,58.87,0.00,0.00,0.00,0.00
401.47,36.08,31.55,36.00,20.00,AUTO,16,59,0,-7.65,67.21,0.00,59.56,0.00,0.00,0.00,0.00
402.47,36.10,31.55,36.00,20.00,AUTO,16,56,0,-9.79,66.72,0.00,56.93,0.00,0.00,0.00,0.00
403.47,36.10,31.55,36.00,20.00,AUTO,16,56,0,-9.79,66.23,0.00,56.44,0.00,0.00,0.00,0.00
404.48,36.10,31.59,36.00,20.00,AUTO,16,55,0,-9.79,65.74,0.00,55.95,0.00,0.00,0.00,0.00
405.48,36.08,31.59,36.00,20.00,AUTO,16,57,0,-7.65,65.36,0.00,57.71,0.00,0.00,0.00,0.00
406.48,36.08,31.59,36.00,20.00,AUTO,16,57,0,-7.65,64.98,0.00,57.33,0.00,0.00,0.00,0.00
407.48,36.07,31.59,36.00,20.00,AUTO,16,58,0,-6.57,64.65,0.00,58.07,0.00,0.00,0.00,0.00
408.48,36.03,31.59,36.00,20.00,AUTO,16,61,0,-3.36,64.48,0.00,61.12,0.00,0.00,0.00,0.00
409.48,36.02,31.67,36.00,20.00,AUTO,16,62,0,-2.28,64.37,0.00,62.08,0.00,0.00,0.00,0.00
410.49,36.06,31.67,36.00,20.00,AUTO,16,58,0,-5.50,64.09,0.00,58.59,0.00,0.00,0.00,0.00
411.49,36.06,31.67,36.00,20.00,AUTO,16,58,0,-5.50,63.82,0.00,58.31,0.00,0.00,0.00,0.00
412.49,36.06,31.67,36.00,20.00,AUTO,16,58,0,-5.50,63.54,0.00,58.04,0.00,0.00,0.00,0.00
413.49,36.03,31.71,36.00,20.00,AUTO,16,60,0,-3.36,63.37,0.00,60.02,0.00,0.00,0.00,0.00
414.49,36.02,31.71,36.00,20.00,AUTO,16,60,0,-2.28,63.26,0.00,60.98,0.00,0.00,0.00,0.00
415.50,36.02,31.70,36.00,20.00,AUTO,16,60,0,-2.28,63.14,0.00,60.86,0.00,0.00,0.00,0.00
416.50,36.02,31.70,36.00,20.00,AUTO,16,60,0,-2.28,63.03,0.00,60.75,0.00,0.00,0.00,0.00
417.50,36.02,31.70,36.00,20.00,AUTO,16,60,0,-2.28,62.92,0.00,60.63,0.00,0.00,0.00,0.00
418.50,36.02,31.73,36.00,20.00,AUTO,16,60,0,-2.28,62.80,0.00,60.52,0.00,0.00,0.00,0.00
419.50,36.02,31.73,36.00,20.00,AUTO,16,60,0,-2.28,62.69,0.00,60.40,0.00,0.00,0.00,0.00
420.50,36.02,31.73,36.00,20.00,AUTO,16,60,0,-2.28,62.57,0.00,60.29,0.00,0.00,0.00,0.00
421.50,36.02,31.73,36.00,20.00,AUTO,16,60,0,-2.28,62.46,0.00,60.18,0.00,0.00,0.00,0.00
422.50,36.02,31.78,36.00,20.00,AUTO,16,60,0,-2.28,62.35,0.00,60.06,0.00,0.00,0.00,0.00
423.51,36.02,31.78,36.00,20.00,AUTO,16,59,0,-2.28,62.23,0.00,59.95,0.00,0.00,0.00,0.00
424.51,36.02,31.78,36.00,20.00,AUTO,16,59,0,-2.28,62.12,0.00,59.83,0.00,0.00,0.00,0.00
425.51,36.02,31.78,36.00,20.00,AUTO,16,59,0,-2.28,62.00,0.00,59.72,0.00,0.00,0.00,0.00
426.51,36.02,31.78,36.00,20.00,AUTO,16,59,0,-2.28,61.89,0.00,59.61,0.00,0.00,0.00,0.00
427.51,36.02,31.78,36.00,20.00,AUTO,16,59,0,-2.28,61.77,0.00,59.49,0.00,0.00,0.00,0.00
428.52,36.02,31.82,36.00,20.00,AUTO,16,59,0,-2.28,61.66,0.00,59.38,0.00,0.00,0.00,0.00
429.52,35.99,31.82,36.00,20.00,AUTO,16,62,0,0.93,61.71,0.00,62.64,0.00,0.00,0.00,0.00
430.52,35.98,31.82,36.00,20.00,AUTO,16,63,0,2.01,61.81,0.00,63.81,0.00,0.00,0.00,0.00
431.52,35.97,31.82,36.00,20.00,AUTO,16,65,0,3.08,61.96,0.00,65.04,0.00,0.00,0.00,0.00
432.55,35.95,31.86,36.00,20.00,AUTO,16,67,0,5.22,62.22,0.00,67.45,0.00,0.00,0.00,0.00
433.52,35.94,31.90,36.00,20.00,AUTO,16,68,0,6.30,62.54,0.00,68.83,0.00,0.00,0.00,0.00
434.52,35.95,31.90,36.00,20.00,AUTO,16,68,0,5.22,62.80,0.00,68.02,0.00,0.00,0.00,0.00
435.52,35.97,31.90,36.00,20.00,AUTO,16,66,0,3.08,62.95,0.00,66.03,0.00,0.00,0.00,0.00
436.53,35.98,31.90,36.00,20.00,AUTO,16,65,0,2.01,63.05,0.00,65.06,0.00,0.00,0.00,0.00
437.53,35.96,31.90,36.00,20.00,AUTO,16,67,0,4.15,63.26,0.00,67.41,0.00,0.00,0.00,0.00
438.53,35.94,31.90,36.00,20.00,AUTO,16,69,0,6.30,63.58,0.00,69.87,0.00,0.00,0.00,0.00
439.54,35.93,31.94,36.00,20.00,AUTO,16,71,0,7.37,63.94,0.00,71.31,0.00,0.00,0.00,0.00
440.53,35.93,31.94,36.00,20.00,AUTO,16,71,0,7.37,64.31,0.00,71.68,0.00,0.00,0.00,0.00
441.53,35.92,31.94,36.00,20.00,AUTO,16,73,0,8.44,64.73,0.00,73.18,0.00,0.00,0.00,0.00
442.54,35.92,31.94,36.00,20.00,AUTO,16,73,0,8.44,65.16,0.00,73.60,0.00,0.00,0.00,0.00
443.54,35.94,31.94,36.00,20.00,AUTO,16,71,0,6.30,65.47,0.00,71.77,0.00,0.00,0.00,0.00
444.54,35.94,31.98,36.00,20.00,AUTO,16,72,0,6.30,65.79,0.00,72.08,0.00,0.00,0.00,0.00
445.54,35.92,31.98,36.00,20.00,AUTO,16,74,0,8.44,66.21,0.00,74.65,0.00,0.00,0.00,0.00
446.54,35.92,31.98,36.00,20.00,AUTO,16,75,0,8.44,66.63,0.00,75.07,0.00,0.00,0.00,0.00
447.55,35.92,31.98,36.00,20.00,AUTO,16,75,0,8.44,67.05,0.00,75.49,0.00,0.00,0.00,0.00
448.55,35.92,31.98,36.00,20.00,AUTO,16,75,0,8.44,67.47,0.00,75.92,0.00,0.00,0.00,0.00
449.55,35.92,31.98,36.00,20.00,AUTO,16,76,0,8.44,67.90,0.00,76.34,0.00,0.00,0.00,0.00
450.55,35.92,31.98,36.00,20.00,AUTO,16,76,0,8.44,68.32,0.00,76.76,0.00,0.00,0.00,0.00
451.55,35.94,31.98,36.00,20.00,AUTO,16,74,0,6.30,68.63,0.00,74.93,0.00,0.00,0.00,0.00
452.55,35.94,32.02,36.00,20.00,AUTO,16,75,0,6.30,68.95,0.00,75.24,0.00,0.00,0.00,0.00
453.55,35.90,32.02,36.00,20.00,AUTO,16,78,0,9.51,69.42,0.00,78.94,0.00,0.00,0.00,0.00
454.55,35.90,32.02,36.00,20.00,AUTO,16,79,0,9.51,69.90,0.00,79.41,0.00,0.00,0.00,0.00
455.56,35.92,32.02,36.00,20.00,AUTO,16,78,0,8.44,70.32,0.00,78.76,0.00,0.00,0.00,0.00
456.56,35.93,32.02,36.00,20.00,AUTO,16,78,0,7.37,70.69,0.00,78.06,0.00,0.00,0.00,0.00
457.56,35.92,32.02,36.00,20.00,AUTO,16,79,0,8.44,71.11,0.00,79.55,0.00,0.00,0.00,0.00
458.56,35.92,32.02,36.00,20.00,AUTO,16,79,0,8.44,71.53,0.00,79.98,0.00,0.00,0.00,0.00
459.56,35.92,32.02,36.00,20.00,AUTO,16,80,0,8.44,71.96,0.00,80.40,0.00,0.00,0.00,0.00
460.56,35.94,32.02,36.00,20.00,AUTO,16,78,0,6.30,72.27,0.00,78.57,0.00,0.00,0.00,0.00
461.57,35.93,32.02,36.00,20.00,AUTO,16,80,0,7.37,72.64,0.00,80.01,0.00,0.00,0.00,0.00
462.57,35.93,32.02,36.00,20.00,AUTO,16,80,0,7.37,73.01,0.00,80.38,0.00,0.00,0.00,0.00
463.57,35.93,32.02,36.00,20.00,AUTO,16,80,0,7.37,73.38,0.00,80.75,0.00,0.00,0.00,0.00
464.57,35.92,32.06,36.00,20.00,AUTO,16,82,0,8.44,73.80,0.00,82.24,0.00,0.00,0.00,0.00
465.57,35.92,32.06,36.00,20.00,AUTO,16,82,0,8.44,74.22,0.00,82.66,0.00,0.00,0.00,0.00
466.57,35.92,32.06,36.00,20.00,AUTO,16,83,0,8.44,74.64,0.00,83.08,0.00,0.00,0.00,0.00
467.57,35.93,32.06,36.00,20.00,AUTO,16,82,0,7.37,75.01,0.00,82.38,0.00,0.00,0.00,0.00
468.58,35.96,32.06,36.00,20.00,AUTO,16,79,0,4.15,75.22,0.00,79.37,0.00,0.00,0.00,0.00
469.58,35.94,32.06,36.00,20.00,AUTO,16,81,0,6.30,75.53,0.00,81.83,0.00,0.00,0.00,0.00
470.58,35.94,32.06,36.00,20.00,AUTO,16,82,0,6.30,75.85,0.00,82.15,0.00,0.00,0.00,0.00
471.58,35.94,32.06,36.00,20.00,AUTO,16,82,0,6.30,76.16,0.00,82.46,0.00,0.00,0.00,0.00
472.58,35.94,32.06,36.00,20.00,AUTO,16,82,0,6.30,76.48,0.00,82.77,0.00,0.00,0.00,0.00
473.58,35.95,32.06,36.00,20.00,AUTO,16,81,0,5.22,76.74,0.00,81.96,0.00,0.00,0.00,0.00
474.59,35.95,32.06,36.00,20.00,AUTO,16,82,0,5.22,77.00,0.00,82.23,0.00,0.00,0.00,0.00
475.59,35.95,32.06,36.00,20.00,AUTO,16,82,0,5.22,77.26,0.00,82.49,0.00,0.00,0.00,0.00
476.59,35.98,32.06,36.00,20.00,AUTO,16,79,0,2.01,77.36,0.00,79.37,0.00,0.00,0.00,0.00
477.59,35.97,32.06,36.00,20.00,AUTO,16,80,0,3.08,77.52,0.00,80.60,0.00,0.00,0.00,0.00
478.59,35.97,32.06,36.00,20.00,AUTO,16,80,0,3.08,77.67,0.00,80.75,0.00,0.00,0.00,0.00
479.60,35.98,32.06,36.00,20.00,AUTO,16,79,0,2.01,77.77,0.00,79.78,0.00,0.00,0.00,0.00
480.60,35.98,32.06,36.00,20.00,AUTO,16,79,0,2.01,77.87,0.00,79.88,0.00,0.00,0.00,0.00
481.60,35.99,32.06,36.00,20.00,AUTO,16,78,0,0.93,77.92,0.00,78.85,0.00,0.00,0.00,0.00
482.60,36.00,32.06,36.00,20.00,AUTO,16,77,0,-0.14,77.91,0.00,77.77,0.00,0.00,0.00,0.00
483.60,36.02,32.06,36.00,20.00,AUTO,16,75,0,-2.28,77.80,0.00,75.51,0.00,0.00,0.00,0.00
484.60,36.02,32.06,36.00,20.00,AUTO,16,75,0,-2.28,77.68,0.00,75.40,0.00,0.00,0.00,0.00
485.60,36.02,32.06,36.00,20.00,AUTO,16,75,0,-2.28,77.57,0.00,75.28,0.00,0.00,0.00,0.00
486.60,36.02,32.06,36.00,20.00,AUTO,16,75,0,-2.28,77.45,0.00,75.17,0.00,0.00,0.00,0.00
487.61,36.02,32.02,36.00,20.00,AUTO,16,75,0,-2.28,77.34,0.00,75.06,0.00,0.00,0.00,0.00
488.61,36.02,32.02,36.00,20.00,AUTO,16,74,0,-2.28,77.23,0.00,74.94,0.00,0.00,0.00,0.00
489.61,36.02,32.06,36.00,20.00,AUTO,16,74,0,-2.28,77.11,0.00,74.83,0.00,0.00,0.00,0.00
490.61,36.02,32.06,36.00,20.00,AUTO,16,74,0,-2.28,77.00,0.00,74.71,0.00,0.00,0.00,0.00
491.61,36.02,32.02,36.00,20.00,AUTO,16,74,0,-2.28,76.88,0.00,74.60,0.00,0.00,0.00,0.00
492.62,36.02,32.02,36.00,20.00,AUTO,16,74,0,-2.28,76.77,0.00,74.49,0.00,0.00,0.00,0.00
493.62,36.02,32.02,36.00,20.00,AUTO,16,74,0,-2.28,76.65,0.00,74.37,0.00,0.00,0.00,0.00
494.62,36.02,32.02,36.00,20.00,AUTO,16,74,0,-2.28,76.54,0.00,74.26,0.00,0.00,0.00,0.00
495.62,36.02,32.02,36.00,20.00,AUTO,16,74,0,-2.28,76.43,0.00,74.14,0.00,0.00,0.00,0.00
496.62,36.02,32.06,36.00,20.00,AUTO,16,74,0,-2.28,76.31,0.00,74.03,0.00,0.00,0.00,0.00
497.62,36.02,32.06,36.00,20.00,AUTO,16,73,0,-2.28,76.20,0.00,73.91,0.00,0.00,0.00,0.00
498.63,36.02,32.06,36.00,20.00,AUTO,16,73,0,-2.28,76.08,0.00,73.80,0.00,0.00,0.00,0.00
499.62,36.03,32.08,36.00,20.00,AUTO,16,72,0,-3.36,75.92,0.00,72.56,0.00,0.00,0.00,0.00
500.63,36.03,32.08,36.00,20.00,AUTO,16,72,0,-3.36,75.75,0.00,72.39,0.00,0.00,0.00,0.00
501.63,36.02,32.06,36.00,20.00,AUTO,16,73,0,-2.28,75.63,0.00,73.35,0.00,0.00,0.00,0.00
502.63,36.02,32.06,36.00,20.00,AUTO,16,73,0,-2.28,75.52,0.00,73.24,0.00,0.00,0.00,0.00
503.63,36.02,32.06,36.00,20.00,AUTO,16,73,0,-2.28,75.41,0.00,73.12,0.00,0.00,0.00,0.00
504.63,36.02,32.06,36.00,20.00,AUTO,16,73,0,-2.28,75.29,0.00,73.01,0.00,0.00,0.00,0.00
505.63,36.02,32.06,36.00,20.00,AUTO,16,72,0,-2.28,75.18,0.00,72.89,0.00,0.00,0.00,0.00
506.64,36.02,32.10,36.00,20.00,AUTO,16,72,0,-2.28,75.06,0.00,72.78,0.00,0.00,0.00,0.00
507.64,36.03,32.12,36.00,20.00,AUTO,16,71,0,-3.36,74.90,0.00,71.54,0.00,0.00,0.00,0.00
508.64,36.03,32.08,36.00,20.00,AUTO,16,71,0,-3.36,74.73,0.00,71.37,0.00,0.00,0.00,0.00
509.64,36.02,32.06,36.00,20.00,AUTO,16,72,0,-2.28,74.61,0.00,72.33,0.00,0.00,0.00,0.00
510.64,36.03,32.06,36.00,20.00,AUTO,16,71,0,-3.36,74.45,0.00,71.09,0.00,0.00,0.00,0.00
511.65,36.03,32.08,36.00,20.00,AUTO,16,70,0,-3.36,74.28,0.00,70.92,0.00,0.00,0.00,0.00
512.65,36.03,32.08,36.00,20.00,AUTO,16,70,0,-3.36,74.11,0.00,70.75,0.00,0.00,0.00,0.00
513.65,36.03,32.08,36.00,20.00,AUTO,16,70,0,-3.36,73.94,0.00,70.59,0.00,0.00,0.00,0.00
514.65,36.03,32.08,36.00,20.00,AUTO,16,70,0,-3.36,73.77,0.00,70.42,0.00,0.00,0.00,0.00
515.65,36.04,32.08,36.00,20.00,AUTO,16,69,0,-4.43,73.55,0.00,69.13,0.00,0.00,0.00,0.00
516.65,36.06,32.08,36.00,20.00,AUTO,16,67,0,-5.50,73.28,0.00,67.78,0.00,0.00,0.00,0.00
517.65,36.03,32.08,36.00,20.00,AUTO,16,69,0,-3.36,73.11,0.00,69.76,0.00,0.00,0.00,0.00
518.66,36.03,32.08,36.00,20.00,AUTO,16,69,0,-3.36,72.94,0.00,69.59,0.00,0.00,0.00,0.00
519.66,36.03,32.12,36.00,20.00,AUTO,16,69,0,-3.36,72.78,0.00,69.42,0.00,0.00,0.00,0.00
520.66,36.03,32.12,36.00,20.00,AUTO,16,69,0,-3.36,72.61,0.00,69.25,0.00,0.00,0.00,0.00
521.66,36.03,32.12,36.00,20.00,AUTO,16,69,0,-3.36,72.44,0.00,69.08,0.00,0.00,0.00,0.00
522.66,36.04,32.12,36.00,20.00,AUTO,16,67,0,-4.43,72.22,0.00,67.79,0.00,0.00,0.00,0.00
523.66,36.08,32.12,36.00,20.00,AUTO,16,64,0,-7.65,71.84,0.00,64.19,0.00,0.00,0.00,0.00
524.68,36.08,32.12,36.00,20.00,AUTO,16,63,0,-7.65,71.45,0.00,63.81,0.00,0.00,0.00,0.00
525.67,36.04,32.12,36.00,20.00,AUTO,16,66,0,-4.43,71.23,0.00,66.80,0.00,0.00,0.00,0.00
526.67,36.04,32.12,36.00,20.00,AUTO,16,66,0,-4.43,71.01,0.00,66.58,0.00,0.00,0.00,0.00
527.67,36.06,32.12,36.00,20.00,AUTO,16,65,0,-5.50,70.74,0.00,65.23,0.00,0.00,0.00,0.00
528.67,36.03,32.12,36.00,20.00,AUTO,16,67,0,-3.36,70.57,0.00,67.21,0.00,0.00,0.00,0.00
529.67,36.04,32.12,36.00,20.00,AUTO,16,65,0,-4.43,70.35,0.00,65.92,0.00,0.00,0.00,0.00
530.68,36.06,32.12,36.00,20.00,AUTO,16,64,0,-5.50,70.07,0.00,64.57,0.00,0.00,0.00,0.00
531.67,36.08,32.12,36.00,20.00,AUTO,16,62,0,-7.65,69.69,0.00,62.04,0.00,0.00,0.00,0.00
532.68,36.08,32.12,36.00,20.00,AUTO,16,61,0,-7.65,69.31,0.00,61.66,0.00,0.00,0.00,0.00
533.68,36.06,32.12,36.00,20.00,AUTO,16,63,0,-5.50,69.03,0.00,63.53,0.00,0.00,0.00,0.00
534.68,36.04,32.12,36.00,20.00,AUTO,16,64,0,-4.43,68.81,0.00,64.38,0.00,0.00,0.00,0.00
535.69,36.04,32.16,36.00,20.00,AUTO,16,64,0,-4.43,68.59,0.00,64.16,0.00,0.00,0.00,0.00
536.68,36.03,32.16,36.00,20.00,AUTO,16,65,0,-3.36,68.42,0.00,65.07,0.00,0.00,0.00,0.00
537.68,36.04,32.16,36.00,20.00,AUTO,16,63,0,-4.43,68.20,0.00,63.77,0.00,0.00,0.00,0.00
538.69,36.08,32.16,36.00,20.00,AUTO,16,60,0,-7.65,67.82,0.00,60.17,0.00,0.00,0.00,0.00
539.69,36.08,32.16,36.00,20.00,AUTO,16,59,0,-7.65,67.44,0.00,59.79,0.00,0.00,0.00,0.00
540.69,36.08,32.16,36.00,20.00,AUTO,16,59,0,-7.65,67.05,0.00,59.41,0.00,0.00,0.00,0.00
541.73,36.04,32.16,36.00,20.00,AUTO,16,62,0,-4.43,66.83,0.00,62.40,0.00,0.00,0.00,0.00
542.69,36.04,32.16,36.00,20.00,AUTO,16,62,0,-4.43,66.61,0.00,62.18,0.00,0.00,0.00,0.00
543.70,36.03,32.20,36.00,20.00,AUTO,16,63,0,-3.36,66.44,0.00,63.09,0.00,0.00,0.00,0.00
544.69,36.03,32.20,36.00,20.00,AUTO,16,62,0,-3.36,66.27,0.00,62.92,0.00,0.00,0.00,0.00
545.70,36.03,32.20,36.00,20.00,AUTO,16,62,0,-3.36,66.11,0.00,62.75,0.00,0.00,0.00,0.00
