Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
546.70,36.06,32.20,36.00,20.00,AUTO,16,60,0,-5.50,65.83,0.00,60.33,0.00,0.00,0.00,0.00
547.70,36.06,32.20,36.00,20.00,AUTO,16,60,0,-5.50,65.56,0.00,60.06,0.00,0.00,0.00,0.00
548.70,36.06,32.20,36.00,20.00,AUTO,16,59,0,-5.50,65.28,0.00,59.78,0.00,0.00,0.00,0.00
549.70,36.03,32.20,36.00,20.00,AUTO,16,61,0,-3.36,65.11,0.00,61.76,0.00,0.00,0.00,0.00
550.71,36.03,32.20,36.00,20.00,AUTO,16,61,0,-3.36,64.95,0.00,61.59,0.00,0.00,0.00,0.00
551.71,36.03,32.20,36.00,20.00,AUTO,16,61,0,-3.36,64.78,0.00,61.42,0.00,0.00,0.00,0.00
552.71,36.03,32.24,36.00,20.00,AUTO,16,61,0,-3.36,64.61,0.00,61.26,0.00,0.00,0.00,0.00
553.71,36.03,32.24,36.00,20.00,AUTO,16,61,0,-3.36,64.44,0.00,61.09,0.00,0.00,0.00,0.00
554.71,36.06,32.24,36.00,20.00,AUTO,16,58,0,-5.50,64.17,0.00,58.67,0.00,0.00,0.00,0.00
555.71,36.06,32.24,36.00,20.00,AUTO,16,58,0,-5.50,63.89,0.00,58.39,0.00,0.00,0.00,0.00
556.72,36.06,32.24,36.00,20.00,AUTO,16,58,0,-5.50,63.62,0.00,58.12,0.00,0.00,0.00,0.00
557.72,36.03,32.24,36.00,20.00,AUTO,16,60,0,-3.36,63.45,0.00,60.09,0.00,0.00,0.00,0.00
558.72,36.03,32.24,36.00,20.00,AUTO,16,59,0,-3.36,63.28,0.00,59.93,0.00,0.00,0.00,0.00
559.72,36.03,32.24,36.00,20.00,AUTO,16,59,0,-3.36,63.11,0.00,59.76,0.00,0.00,0.00,0.00
560.72,36.03,32.24,36.00,20.00,AUTO,16,59,0,-3.36,62.95,0.00,59.59,0.00,0.00,0.00,0.00
561.72,36.03,32.28,36.00,20.00,AUTO,16,59,0,-3.36,62.78,0.00,59.42,0.00,0.00,0.00,0.00
562.72,36.07,32.28,36.00,20.00,AUTO,16,55,0,-6.57,62.45,0.00,55.88,0.00,0.00,0.00,0.00
563.72,36.07,32.28,36.00,20.00,AUTO,16,55,0,-6.57,62.12,0.00,55.55,0.00,0.00,0.00,0.00
564.73,36.08,32.28,36.00,20.00,AUTO,16,54,0,-7.65,61.74,0.00,54.09,0.00,0.00,0.00,0.00
565.73,36.03,32.28,36.00,20.00,AUTO,16,58,0,-3.36,61.57,0.00,58.22,0.00,0.00,0.00,0.00
566.73,36.04,32.28,36.00,20.00,AUTO,16,56,0,-4.43,61.35,0.00,56.92,0.00,0.00,0.00,0.00
567.73,36.04,32.28,36.00,20.00,AUTO,16,56,0,-4.43,61.13,0.00,56.70,0.00,0.00,0.00,0.00
568.73,36.06,32.28,36.00,20.00,AUTO,16,55,0,-5.50,60.85,0.00,55.35,0.00,0.00,0.00,0.00
569.74,36.06,32.28,36.00,20.00,AUTO,16,55,0,-5.50,60.58,0.00,55.08,0.00,0.00,0.00,0.00
570.74,36.09,32.28,36.00,20.00,AUTO,16,51,0,-8.72,60.14,0.00,51.42,0.00,0.00,0.00,0.00
571.74,36.08,32.28,36.00,20.00,AUTO,16,52,0,-7.65,59.76,0.00,52.12,0.00,0.00,0.00,0.00
572.74,36.08,32.28,36.00,20.00,AUTO,16,51,0,-7.65,59.38,0.00,51.73,0.00,0.00,0.00,0.00
573.74,36.04,32.28,36.00,20.00,AUTO,16,54,0,-4.43,59.16,0.00,54.73,0.00,0.00,0.00,0.00
574.74,36.03,32.32,36.00,20.00,AUTO,16,55,0,-3.36,58.99,0.00,55.63,0.00,0.00,0.00,0.00
575.75,36.03,32.32,36.00,20.00,AUTO,16,55,0,-3.36,58.82,0.00,55.47,0.00,0.00,0.00,0.00
576.75,36.02,32.31,36.00,20.00,AUTO,16,56,0,-2.28,58.71,0.00,56.42,0.00,0.00,0.00,0.00
577.75,36.02,32.35,36.00,20.00,AUTO,16,56,0,-2.28,58.59,0.00,56.31,0.00,0.00,0.00,0.00
578.75,36.03,32.36,36.00,20.00,AUTO,16,55,0,-3.36,58.43,0.00,55.07,0.00,0.00,0.00,0.00
579.75,36.03,32.36,36.00,20.00,AUTO,16,54,0,-3.36,58.26,0.00,54.90,0.00,0.00,0.00,0.00
580.75,36.03,32.36,36.00,20.00,AUTO,16,54,0,-3.36,58.09,0.00,54.73,0.00,0.00,0.00,0.00
581.75,36.02,32.35,36.00,20.00,AUTO,16,55,0,-2.28,57.98,0.00,55.69,0.00,0.00,0.00,0.00
582.76,36.02,32.35,36.00,20.00,AUTO,16,55,0,-2.28,57.86,0.00,55.58,0.00,0.00,0.00,0.00
583.76,36.02,32.38,36.00,20.00,AUTO,16,55,0,-2.28,57.75,0.00,55.46,0.00,0.00,0.00,0.00
584.76,36.02,32.38,36.00,20.00,AUTO,16,55,0,-2.28,57.63,0.00,55.35,0.00,0.00,0.00,0.00
585.76,36.02,32.42,36.00,20.00,AUTO,16,55,0,-2.28,57.52,0.00,55.24,0.00,0.00,0.00,0.00
586.76,36.02,32.42,36.00,20.00,AUTO,16,55,0,-2.28,57.40,0.00,55.12,0.00,0.00,0.00,0.00
587.76,36.02,32.42,36.00,20.00,AUTO,16,55,0,-2.28,57.29,0.00,55.01,0.00,0.00,0.00,0.00
588.77,36.02,32.47,36.00,20.00,AUTO,16,54,0,-2.28,57.18,0.00,54.89,0.00,0.00,0.00,0.00
589.77,36.02,32.47,36.00,20.00,AUTO,16,54,0,-2.28,57.06,0.00,54.78,0.00,0.00,0.00,0.00
590.77,36.02,32.47,36.00,20.00,AUTO,16,54,0,-2.28,56.95,0.00,54.66,0.00,0.00,0.00,0.00
591.77,36.02,32.47,36.00,20.00,AUTO,16,54,0,-2.28,56.83,0.00,54.55,0.00,0.00,0.00,0.00
592.77,35.98,32.47,36.00,20.00,AUTO,16,58,0,2.01,56.93,0.00,58.94,0.00,0.00,0.00,0.00
593.77,35.98,32.47,36.00,20.00,AUTO,16,59,0,2.01,57.03,0.00,59.04,0.00,0.00,0.00,0.00
594.78,36.02,32.51,36.00,20.00,AUTO,16,54,0,-2.28,56.92,0.00,54.64,0.00,0.00,0.00,0.00
595.78,36.02,32.51,36.00,20.00,AUTO,16,54,0,-2.28,56.81,0.00,54.52,0.00,0.00,0.00,0.00
596.78,36.02,32.51,36.00,20.00,AUTO,16,54,0,-2.28,56.69,0.00,54.41,0.00,0.00,0.00,0.00
597.78,35.97,32.51,36.00,20.00,AUTO,16,59,0,3.08,56.85,0.00,59.93,0.00,0.00,0.00,0.00
598.78,35.97,32.51,36.00,20.00,AUTO,16,60,0,3.08,57.00,0.00,60.08,0.00,0.00,0.00,0.00
599.78,35.96,32.51,36.00,20.00,AUTO,16,61,0,4.15,57.21,0.00,61.36,0.00,0.00,0.00,0.00
600.78,35.96,32.54,36.00,20.00,AUTO,16,61,0,4.15,57.42,0.00,61.57,0.00,0.00,0.00,0.00
601.79,35.96,32.54,36.00,20.00,AUTO,16,61,0,4.15,57.62,0.00,61.77,0.00,0.00,0.00,0.00
602.79,35.98,32.54,36.00,20.00,AUTO,16,59,0,2.01,57.72,0.00,59.73,0.00,0.00,0.00,0.00
603.79,35.98,32.54,36.00,20.00,AUTO,16,59,0,2.01,57.82,0.00,59.83,0.00,0.00,0.00,0.00
604.79,35.98,32.54,36.00,20.00,AUTO,16,59,0,2.01,57.92,0.00,59.93,0.00,0.00,0.00,0.00
605.79,35.95,32.54,36.00,20.00,AUTO,16,63,0,5.22,58.18,0.00,63.41,0.00,0.00,0.00,0.00
606.79,35.95,32.54,36.00,20.00,AUTO,16,63,0,5.22,58.45,0.00,63.67,0.00,0.00,0.00,0.00
607.80,35.94,32.63,36.00,20.00,AUTO,16,65,0,6.30,58.76,0.00,65.06,0.00,0.00,0.00,0.00
608.79,35.94,32.63,36.00,20.00,AUTO,16,65,0,6.30,59.08,0.00,65.37,0.00,0.00,0.00,0.00
609.80,35.93,32.63,36.00,20.00,AUTO,16,66,0,7.37,59.44,0.00,66.81,0.00,0.00,0.00,0.00
610.80,35.94,32.63,36.00,20.00,AUTO,16,66,0,6.30,59.76,0.00,66.06,0.00,0.00,0.00,0.00
611.80,35.96,32.63,36.00,20.00,AUTO,16,64,0,4.15,59.97,0.00,64.12,0.00,0.00,0.00,0.00
612.81,35.96,32.67,36.00,20.00,AUTO,16,64,0,4.15,60.17,0.00,64.33,0.00,0.00,0.00,0.00
613.80,35.94,32.67,36.00,20.00,AUTO,16,66,0,6.30,60.49,0.00,66.79,0.00,0.00,0.00,0.00
614.81,35.92,32.67,36.00,20.00,AUTO,16,69,0,8.44,60.91,0.00,69.35,0.00,0.00,0.00,0.00
615.81,35.92,32.70,36.00,20.00,AUTO,16,69,0,8.44,61.33,0.00,69.78,0.00,0.00,0.00,0.00
616.81,35.92,32.70,36.00,20.00,AUTO,16,70,0,8.44,61.76,0.00,70.20,0.00,0.00,0.00,0.00
617.81,35.90,32.70,36.00,20.00,AUTO,16,71,0,9.51,62.23,0.00,71.75,0.00,0.00,0.00,0.00
618.81,35.90,32.70,36.00,20.00,AUTO,16,72,0,9.51,62.71,0.00,72.22,0.00,0.00,0.00,0.00
619.81,35.93,32.70,36.00,20.00,AUTO,16,70,0,7.37,63.08,0.00,70.44,0.00,0.00,0.00,0.00
620.82,35.93,32.70,36.00,20.00,AUTO,16,70,0,7.37,63.44,0.00,70.81,0.00,0.00,0.00,0.00
621.82,35.90,32.70,36.00,20.00,AUTO,16,73,0,9.51,63.92,0.00,73.43,0.00,0.00,0.00,0.00
622.82,35.89,32.70,36.00,20.00,AUTO,16,75,0,10.59,64.45,0.00,75.04,0.00,0.00,0.00,0.00
623.82,35.89,32.75,36.00,20.00,AUTO,16,75,0,10.59,64.98,0.00,75.57,0.00,0.00,0.00,0.00
624.82,35.89,32.75,36.00,20.00,AUTO,16,76,0,10.59,65.51,0.00,76.09,0.00,0.00,0.00,0.00
625.83,35.88,32.75,36.00,20.00,AUTO,16,77,0,11.66,66.09,0.00,77.75,0.00,0.00,0.00,0.00
626.83,35.88,32.75,36.00,20.00,AUTO,16,78,0,11.66,66.67,0.00,78.33,0.00,0.00,0.00,0.00
627.83,35.89,32.75,36.00,20.00,AUTO,16,77,0,10.59,67.20,0.00,77.79,0.00,0.00,0.00,0.00
628.83,35.90,32.75,36.00,20.00,AUTO,16,77,0,9.51,67.68,0.00,77.19,0.00,0.00,0.00,0.00
629.83,35.89,32.79,36.00,20.00,AUTO,16,78,0,10.59,68.21,0.00,78.80,0.00,0.00,0.00,0.00
630.83,35.89,32.79,36.00,20.00,AUTO,16,79,0,10.59,68.74,0.00,79.32,0.00,0.00,0.00,0.00
631.83,35.88,32.79,36.00,20.00,AUTO,16,80,0,11.66,69.32,0.00,80.98,0.00,0.00,0.00,0.00
632.83,35.88,32.79,36.00,20.00,AUTO,16,81,0,11.66,69.90,0.00,81.56,0.00,0.00,0.00,0.00
633.84,35.87,32.79,36.00,20.00,AUTO,16,83,0,12.73,70.54,0.00,83.27,0.00,0.00,0.00,0.00
634.84,35.88,32.83,36.00,20.00,AUTO,16,82,0,11.66,71.12,0.00,82.78,0.00,0.00,0.00,0.00
635.84,35.87,32.83,36.00,20.00,AUTO,16,84,0,12.73,71.76,0.00,84.49,0.00,0.00,0.00,0.00
636.84,35.90,32.83,36.00,20.00,AUTO,16,81,0,9.51,72.24,0.00,81.75,0.00,0.00,0.00,0.00
637.84,35.88,32.83,36.00,20.00,AUTO,16,84,0,11.66,72.82,0.00,84.48,0.00,0.00,0.00,0.00
638.84,35.88,32.83,36.00,20.00,AUTO,16,85,0,11.66,73.40,0.00,85.06,0.00,0.00,0.00,0.00
639.85,35.88,32.83,36.00,20.00,AUTO,16,85,0,11.66,73.98,0.00,85.64,0.00,0.00,0.00,0.00
640.84,35.90,32.83,36.00,20.00,AUTO,16,83,0,9.51,74.46,0.00,83.97,0.00,0.00,0.00,0.00
641.85,35.90,32.83,36.00,20.00,AUTO,16,84,0,9.51,74.94,0.00,84.45,0.00,0.00,0.00,0.00
642.85,35.90,32.83,36.00,20.00,AUTO,16,84,0,9.51,75.41,0.00,84.93,0.00,0.00,0.00,0.00
643.85,35.92,32.83,36.00,20.00,AUTO,16,84,0,8.44,75.83,0.00,84.28,0.00,0.00,0.00,0.00
644.86,35.95,32.83,36.00,20.00,AUTO,16,81,0,5.22,76.09,0.00,81.32,0.00,0.00,0.00,0.00
645.85,35.93,32.79,36.00,20.00,AUTO,16,83,0,7.37,76.46,0.00,83.83,0.00,0.00,0.00,0.00
646.86,35.94,32.79,36.00,20.00,AUTO,16,83,0,6.30,76.78,0.00,83.07,0.00,0.00,0.00,0.00
647.86,35.94,32.79,36.00,20.00,AUTO,16,83,0,6.30,77.09,0.00,83.39,0.00,0.00,0.00,0.00
648.86,35.94,32.79,36.00,20.00,AUTO,16,83,0,6.30,77.41,0.00,83.70,0.00,0.00,0.00,0.00
649.86,35.95,32.79,36.00,20.00,AUTO,16,82,0,5.22,77.67,0.00,82.89,0.00,0.00,0.00,0.00
650.86,35.96,32.79,36.00,20.00,AUTO,16,82,0,4.15,77.88,0.00,82.03,0.00,0.00,0.00,0.00
651.86,35.98,32.79,36.00,20.00,AUTO,16,79,0,2.01,77.98,0.00,79.98,0.00,0.00,0.00,0.00
652.87,36.02,32.79,36.00,20.00,AUTO,16,75,0,-2.28,77.86,0.00,75.58,0.00,0.00,0.00,0.00
653.87,36.00,32.75,36.00,20.00,AUTO,16,77,0,-0.14,77.86,0.00,77.72,0.00,0.00,0.00,0.00
654.87,36.02,32.75,36.00,20.00,AUTO,16,75,0,-2.28,77.74,0.00,75.46,0.00,0.00,0.00,0.00
655.87,36.02,32.75,36.00,20.00,AUTO,16,75,0,-2.28,77.63,0.00,75.34,0.00,0.00,0.00,0.00
656.87,36.02,32.75,36.00,20.00,AUTO,16,75,0,-2.28,77.51,0.00,75.23,0.00,0.00,0.00,0.00
657.88,36.02,32.75,36.00,20.00,AUTO,16,75,0,-2.28,77.40,0.00,75.12,0.00,0.00,0.00,0.00
658.87,36.02,32.75,36.00,20.00,AUTO,16,75,0,-2.28,77.28,0.00,75.00,0.00,0.00,0.00,0.00
659.88,36.02,32.75,36.00,20.00,AUTO,16,74,0,-2.28,77.17,0.00,74.89,0.00,0.00,0.00,0.00
660.88,36.02,32.75,36.00,20.00,AUTO,16,74,0,-2.28,77.06,0.00,74.77,0.00,0.00,0.00,0.00
661.88,36.02,32.75,36.00,20.00,AUTO,16,74,0,-2.28,76.94,0.00,74.66,0.00,0.00,0.00,0.00
662.88,36.02,32.70,36.00,20.00,AUTO,16,74,0,-2.28,76.83,0.00,74.54,0.00,0.00,0.00,0.00
663.88,36.02,32.70,36.00,20.00,AUTO,16,74,0,-2.28,76.71,0.00,74.43,0.00,0.00,0.00,0.00
664.88,36.02,32.70,36.00,20.00,AUTO,16,74,0,-2.28,76.60,0.00,74.32,0.00,0.00,0.00,0.00
665.89,36.03,32.73,36.00,20.00,AUTO,16,73,0,-3.36,76.43,0.00,73.08,0.00,0.00,0.00,0.00
666.89,36.03,32.73,36.00,20.00,AUTO,16,72,0,-3.36,76.26,0.00,72.91,0.00,0.00,0.00,0.00
667.89,36.08,32.73,36.00,20.00,AUTO,16,68,0,-7.65,75.88,0.00,68.24,0.00,0.00,0.00,0.00
668.89,36.08,32.73,36.00,20.00,AUTO,16,67,0,-7.65,75.50,0.00,67.85,0.00,0.00,0.00,0.00
669.89,36.06,32.73,36.00,20.00,AUTO,16,69,0,-5.50,75.22,0.00,69.72,0.00,0.00,0.00,0.00
670.89,36.08,32.68,36.00,20.00,AUTO,16,67,0,-7.65,74.84,0.00,67.20,0.00,0.00,0.00,0.00
671.90,36.07,32.68,36.00,20.00,AUTO,16,67,0,-6.57,74.51,0.00,67.94,0.00,0.00,0.00,0.00
672.89,36.08,32.68,36.00,20.00,AUTO,16,66,0,-7.65,74.13,0.00,66.49,0.00,0.00,0.00,0.00
673.90,36.10,32.68,36.00,20.00,AUTO,16,63,0,-9.79,73.64,0.00,63.85,0.00,0.00,0.00,0.00
674.90,36.13,32.68,36.00,20.00,AUTO,16,59,0,-13.01,72.99,0.00,59.98,0.00,0.00,0.00,0.00
675.90,36.13,32.68,36.00,20.00,AUTO,16,59,0,-13.01,72.34,0.00,59.33,0.00,0.00,0.00,0.00
676.91,36.14,32.68,36.00,20.00,AUTO,16,57,0,-14.08,71.64,0.00,57.56,0.00,0.00,0.00,0.00
677.90,36.12,32.68,36.00,20.00,AUTO,16,59,0,-11.94,71.04,0.00,59.10,0.00,0.00,0.00,0.00
678.91,36.12,32.68,36.00,20.00,AUTO,16,58,0,-11.94,70.44,0.00,58.51,0.00,0.00,0.00,0.00
679.91,36.12,32.68,36.00,20.00,AUTO,16,57,0,-11.94,69.85,0.00,57.91,0.00,0.00,0.00,0.00
680.91,36.12,32.68,36.00,20.00,AUTO,16,57,0,-11.94,69.25,0.00,57.31,0.00,0.00,0.00,0.00
681.91,36.12,32.68,36.00,20.00,AUTO,16,56,0,-11.94,68.65,0.00,56.72,0.00,0.00,0.00,0.00
682.91,36.14,32.68,36.00,20.00,AUTO,16,53,0,-14.08,67.95,0.00,53.87,0.00,0.00,0.00,0.00
683.92,36.15,32.68,36.00,20.00,AUTO,16,52,0,-15.15,67.19,0.00,52.04,0.00,0.00,0.00,0.00
684.92,36.16,32.68,36.00,20.00,AUTO,16,50,0,-16.23,66.38,0.00,50.15,0.00,0.00,0.00,0.00
685.92,36.15,32.68,36.00,20.00,AUTO,16,50,0,-15.15,65.62,0.00,50.47,0.00,0.00,0.00,0.00
686.92,36.15,32.64,36.00,20.00,AUTO,16,49,0,-15.15,64.86,0.00,49.71,0.00,0.00,0.00,0.00
687.92,36.15,32.64,36.00,20.00,AUTO,16,48,0,-15.15,64.11,0.00,48.95,0.00,0.00,0.00,0.00
688.92,36.14,32.68,36.00,20.00,AUTO,16,49,0,-14.08,63.40,0.00,49.32,0.00,0.00,0.00,0.00
689.93,36.16,32.68,36.00,20.00,AUTO,16,46,0,-16.23,62.59,0.00,46.37,0.00,0.00,0.00,0.00
690.93,36.17,32.68,36.00,20.00,AUTO,16,44,0,-17.30,61.73,0.00,44.43,0.00,0.00,0.00,0.00
691.93,36.17,32.68,36.00,20.00,AUTO,16,43,0,-17.30,60.86,0.00,43.56,0.00,0.00,0.00,0.00
692.93,36.18,32.64,36.00,20.00,AUTO,16,41,0,-18.37,59.94,0.00,41.57,0.00,0.00,0.00,0.00
693.93,36.16,32.64,36.00,20.00,AUTO,16,42,0,-16.23,59.13,0.00,42.91,0.00,0.00,0.00,0.00
694.93,36.16,32.64,36.00,20.00,AUTO,16,42,0,-16.23,58.32,0.00,42.10,0.00,0.00,0.00,0.00
695.93,36.15,32.68,36.00,20.00,AUTO,16,42,0,-15.15,57.56,0.00,42.41,0.00,0.00,0.00,0.00
696.93,36.15,32.68,36.00,20.00,AUTO,16,41,0,-15.15,56.81,0.00,41.65,0.00,0.00,0.00,0.00
697.94,36.17,32.68,36.00,20.00,AUTO,16,38,0,-17.30,55.94,0.00,38.64,0.00,0.00,0.00,0.00
698.94,36.16,32.68,36.00,20.00,AUTO,16,38,0,-16.23,55.13,0.00,38.90,0.00,0.00,0.00,0.00
699.94,36.17,32.73,36.00,20.00,AUTO,16,36,0,-17.30,54.26,0.00,36.97,0.00,0.00,0.00,0.00
700.94,36.16,32.73,36.00,20.00,AUTO,16,37,0,-16.23,53.45,0.00,37.23,0.00,0.00,0.00,0.00
701.94,36.14,32.73,36.00,20.00,AUTO,16,38,0,-14.08,52.75,0.00,38.67,0.00,0.00,0.00,0.00
702.95,36.14,32.73,36.00,20.00,AUTO,16,37,0,-14.08,52.05,0.00,37.96,0.00,0.00,0.00,0.00
703.95,36.13,32.73,36.00,20.00,AUTO,16,38,0,-13.01,51.39,0.00,38.39,0.00,0.00,0.00,0.00
704.95,36.14,32.73,36.00,20.00,AUTO,16,36,0,-14.08,50.69,0.00,36.61,0.00,0.00,0.00,0.00
705.95,36.14,32.76,36.00,20.00,AUTO,16,35,0,-14.08,49.99,0.00,35.91,0.00,0.00,0.00,0.00
706.95,36.13,32.76,36.00,20.00,AUTO,16,36,0,-13.01,49.34,0.00,36.33,0.00,0.00,0.00,0.00
707.95,36.12,32.76,36.00,20.00,AUTO,16,36,0,-11.94,48.74,0.00,36.80,0.00,0.00,0.00,0.00
708.96,36.12,32.76,36.00,20.00,AUTO,16,36,0,-11.94,48.14,0.00,36.21,0.00,0.00,0.00,0.00
709.95,36.09,32.80,36.00,20.00,AUTO,16,38,0,-8.72,47.71,0.00,38.99,0.00,0.00,0.00,0.00
710.96,36.08,32.80,36.00,20.00,AUTO,16,39,0,-7.65,47.32,0.00,39.68,0.00,0.00,0.00,0.00
711.96,36.08,32.85,36.00,20.00,AUTO,16,39,0,-7.65,46.94,0.00,39.30,0.00,0.00,0.00,0.00
712.96,36.08,32.85,36.00,20.00,AUTO,16,38,0,-7.65,46.56,0.00,38.91,0.00,0.00,0.00,0.00
713.96,36.08,32.85,36.00,20.00,AUTO,16,38,0,-7.65,46.18,0.00,38.53,0.00,0.00,0.00,0.00
714.96,36.06,32.85,36.00,20.00,AUTO,16,40,0,-5.50,45.90,0.00,40.40,0.00,0.00,0.00,0.00
715.97,36.06,32.89,36.00,20.00,AUTO,16,40,0,-5.50,45.63,0.00,40.13,0.00,0.00,0.00,0.00
716.97,36.03,32.89,36.00,20.00,AUTO,16,42,0,-3.36,45.46,0.00,42.10,0.00,0.00,0.00,0.00
717.97,36.03,32.87,36.00,20.00,AUTO,16,41,0,-3.36,45.29,0.00,41.94,0.00,0.00,0.00,0.00
718.97,36.02,32.87,36.00,20.00,AUTO,16,42,0,-2.28,45.18,0.00,42.89,0.00,0.00,0.00,0.00
719.97,36.02,32.87,36.00,20.00,AUTO,16,42,0,-2.28,45.06,0.00,42.78,0.00,0.00,0.00,0.00
720.97,36.02,32.87,36.00,20.00,AUTO,16,42,0,-2.28,44.95,0.00,42.67,0.00,0.00,0.00,0.00
721.98,36.02,32.87,36.00,20.00,AUTO,16,42,0,-2.28,44.84,0.00,42.55,0.00,0.00,0.00,0.00
722.97,36.02,32.83,36.00,20.00,AUTO,16,42,0,-2.28,44.72,0.00,42.44,0.00,0.00,0.00,0.00
723.98,36.02,32.83,36.00,20.00,AUTO,16,42,0,-2.28,44.61,0.00,42.32,0.00,0.00,0.00,0.00
724.98,36.02,32.83,36.00,20.00,AUTO,16,42,0,-2.28,44.49,0.00,42.21,0.00,0.00,0.00,0.00
725.98,35.97,32.83,36.00,20.00,AUTO,16,47,0,3.08,44.65,0.00,47.73,0.00,0.00,0.00,0.00
726.98,35.96,32.83,36.00,20.00,AUTO,16,49,0,4.15,44.85,0.00,49.01,0.00,0.00,0.00,0.00
727.98,35.94,32.87,36.00,20.00,AUTO,16,51,0,6.30,45.17,0.00,51.47,0.00,0.00,0.00,0.00
728.98,35.93,32.87,36.00,20.00,AUTO,16,52,0,7.37,45.54,0.00,52.91,0.00,0.00,0.00,0.00
729.99,35.93,32.87,36.00,20.00,AUTO,16,53,0,7.37,45.91,0.00,53.28,0.00,0.00,0.00,0.00
730.99,35.90,32.79,36.00,20.00,AUTO,16,55,0,9.51,46.38,0.00,55.90,0.00,0.00,0.00,0.00
731.99,35.89,32.79,36.00,20.00,AUTO,16,57,0,10.59,46.91,0.00,57.50,0.00,0.00,0.00,0.00
732.99,35.88,32.83,36.00,20.00,AUTO,16,59,0,11.66,47.49,0.00,59.15,0.00,0.00,0.00,0.00
733.99,35.85,32.83,36.00,20.00,AUTO,16,63,0,14.88,48.24,0.00,63.12,0.00,0.00,0.00,0.00
735.00,35.84,32.81,36.00,20.00,AUTO,16,64,0,15.95,49.04,0.00,64.98,0.00,0.00,0.00,0.00
736.00,35.82,32.73,36.00,20.00,AUTO,16,68,0,18.09,49.94,0.00,68.03,0.00,0.00,0.00,0.00
737.00,35.80,32.65,36.00,20.00,AUTO,16,71,0,20.24,50.95,0.00,71.19,0.00,0.00,0.00,0.00
738.00,35.77,32.65,36.00,20.00,AUTO,16,75,0,23.46,52.13,0.00,75.58,0.00,0.00,0.00,0.00
739.00,35.75,32.69,36.00,20.00,AUTO,16,77,0,24.53,53.35,0.00,77.88,0.00,0.00,0.00,0.00
740.00,35.75,32.69,36.00,20.00,AUTO,16,79,0,24.53,54.58,0.00,79.11,0.00,0.00,0.00,0.00
741.00,35.74,32.77,36.00,20.00,AUTO,16,81,0,25.60,55.86,0.00,81.46,0.00,0.00,0.00,0.00
742.01,35.71,32.77,36.00,20.00,AUTO,16,86,0,28.82,57.30,0.00,86.12,0.00,0.00,0.00,0.00
743.01,35.69,32.81,36.00,20.00,AUTO,16,89,0,30.96,58.85,0.00,89.81,0.00,0.00,0.00,0.00
744.01,35.68,32.85,36.00,20.00,AUTO,16,92,0,32.04,60.45,0.00,92.49,0.00,0.00,0.00,0.00
745.01,35.67,32.87,36.00,20.00,AUTO,16,95,0,33.11,62.10,0.00,95.21,0.00,0.00,0.00,0.00
746.01,35.66,32.87,36.00,20.00,AUTO,16,97,0,34.18,63.81,0.00,98.00,0.00,0.00,0.00,0.00
747.01,35.65,32.87,36.00,20.00,AUTO,16,100,0,35.25,63.81,0.00,100.83,0.00,0.00,0.00,0.00
748.02,35.64,32.92,36.00,20.00,AUTO,16,100,0,36.33,63.81,0.00,101.96,0.00,0.00,0.00,0.00
749.02,35.63,32.92,36.00,20.00,AUTO,16,100,0,37.40,63.81,0.00,103.08,0.00,0.00,0.00,0.00
750.02,35.62,32.96,36.00,20.00,AUTO,16,100,0,38.47,63.81,0.00,104.21,0.00,0.00,0.00,0.00
751.02,35.62,32.96,36.00,20.00,AUTO,16,100,0,38.47,63.81,0.00,104.21,0.00,0.00,0.00,0.00
752.02,35.59,32.99,36.00,20.00,AUTO,16,100,0,40.62,63.81,0.00,106.46,0.00,0.00,0.00,0.00
753.02,35.59,32.99,36.00,20.00,AUTO,16,100,0,40.62,63.81,0.00,106.46,0.00,0.00,0.00,0.00
754.03,35.58,32.99,36.00,20.00,AUTO,16,100,0,41.69,63.81,0.00,107.59,0.00,0.00,0.00,0.00
755.02,35.58,32.99,36.00,20.00,AUTO,16,100,0,41.69,63.81,0.00,107.59,0.00,0.00,0.00,0.00
756.03,35.57,32.99,36.00,20.00,AUTO,16,100,0,42.76,63.81,0.00,108.71,0.00,0.00,0.00,0.00
757.03,35.57,32.99,36.00,20.00,AUTO,16,100,0,42.76,63.81,0.00,108.71,0.00,0.00,0.00,0.00
758.03,35.56,32.99,36.00,20.00,AUTO,16,100,0,43.83,63.81,0.00,109.84,0.00,0.00,0.00,0.00
759.03,35.56,32.96,36.00,20.00,AUTO,16,100,0,43.83,63.81,0.00,109.84,0.00,0.00,0.00,0.00
760.03,35.56,32.96,36.00,20.00,AUTO,16,100,0,43.83,63.81,0.00,109.84,0.00,0.00,0.00,0.00
761.04,35.56,32.96,36.00,20.00,AUTO,16,100,0,43.83,63.81,0.00,109.84,0.00,0.00,0.00,0.00
762.04,35.55,32.96,36.00,20.00,AUTO,16,100,0,44.91,63.81,0.00,110.97,0.00,0.00,0.00,0.00
763.04,35.55,32.92,36.00,20.00,AUTO,16,100,0,44.91,63.81,0.00,110.97,0.00,0.00,0.00,0.00
764.04,35.55,32.92,36.00,20.00,AUTO,16,100,0,44.91,63.81,0.00,110.97,0.00,0.00,0.00,0.00
765.04,35.55,32.92,36.00,20.00,AUTO,16,100,0,44.91,63.81,0.00,110.97,0.00,0.00,0.00,0.00
766.04,35.54,32.87,36.00,20.00,AUTO,16,100,0,45.98,63.81,0.00,112.09,0.00,0.00,0.00,0.00
767.05,35.55,32.92,36.00,20.00,AUTO,16,100,0,44.91,63.81,0.00,110.97,0.00,0.00,0.00,0.00
768.05,35.55,32.92,36.00,20.00,AUTO,16,100,0,44.91,63.81,0.00,110.97,0.00,0.00,0.00,0.00
769.05,35.54,32.92,36.00,20.00,AUTO,16,100,0,45.98,63.81,0.00,112.09,0.00,0.00,0.00,0.00
770.05,35.55,32.92,36.00,20.00,AUTO,16,100,0,44.91,63.81,0.00,110.97,0.00,0.00,0.00,0.00
771.05,35.54,32.92,36.00,20.00,AUTO,16,100,0,45.98,63.81,0.00,112.09,0.00,0.00,0.00,0.00
772.05,35.55,32.92,36.00,20.00,AUTO,16,100,0,44.91,63.81,0.00,110.97,0.00,0.00,0.00,0.00
773.06,35.56,32.92,36.00,20.00,AUTO,16,100,0,43.83,63.81,0.00,109.84,0.00,0.00,0.00,0.00
774.05,35.56,32.92,36.00,20.00,AUTO,16,100,0,43.83,63.81,0.00,109.84,0.00,0.00,0.00,0.00
775.06,35.56,32.92,36.00,20.00,AUTO,16,100,0,43.83,63.81,0.00,109.84,0.00,0.00,0.00,0.00
776.06,35.57,32.87,36.00,20.00,AUTO,16,100,0,42.76,63.81,0.00,108.71,0.00,0.00,0.00,0.00
777.06,35.57,32.87,36.00,20.00,AUTO,16,100,0,42.76,63.81,0.00,108.71,0.00,0.00,0.00,0.00
778.06,35.58,32.87,36.00,20.00,AUTO,16,100,0,41.69,63.81,0.00,107.59,0.00,0.00,0.00,0.00
779.06,35.59,32.83,36.00,20.00,AUTO,16,100,0,40.62,63.81,0.00,106.46,0.00,0.00,0.00,0.00
780.07,35.59,32.83,36.00,20.00,AUTO,16,100,0,40.62,63.81,0.00,106.46,0.00,0.00,0.00,0.00
781.07,35.60,32.83,36.00,20.00,AUTO,16,100,0,39.54,63.81,0.00,105.34,0.00,0.00,0.00,0.00
782.07,35.60,32.80,36.00,20.00,AUTO,16,100,0,39.54,63.81,0.00,105.34,0.00,0.00,0.00,0.00
783.07,35.60,32.80,36.00,20.00,AUTO,16,100,0,39.54,63.81,0.00,105.34,0.00,0.00,0.00,0.00
784.07,35.63,32.76,36.00,20.00,AUTO,16,100,0,37.40,63.81,0.00,103.08,0.00,0.00,0.00,0.00
785.07,35.63,32.71,36.00,20.00,AUTO,16,100,0,37.40,63.81,0.00,103.08,0.00,0.00,0.00,0.00
786.08,35.64,32.71,36.00,20.00,AUTO,16,100,0,36.33,63.81,0.00,101.96,0.00,0.00,0.00,0.00
787.07,35.64,32.71,36.00,20.00,AUTO,16,100,0,36.33,63.81,0.00,101.96,0.00,0.00,0.00,0.00
788.08,35.66,32.67,36.00,20.00,AUTO,16,99,0,34.18,65.52,0.00,99.70,0.00,0.00,0.00,0.00
789.08,35.66,32.64,36.00,20.00,AUTO,16,100,0,34.18,65.52,0.00,101.41,0.00,0.00,0.00,0.00
790.08,35.67,32.64,36.00,20.00,AUTO,16,100,0,33.11,65.52,0.00,100.29,0.00,0.00,0.00,0.00
791.09,35.68,32.64,36.00,20.00,AUTO,16,99,0,32.04,67.12,0.00,99.16,0.00,0.00,0.00,0.00
792.08,35.69,32.65,36.00,20.00,AUTO,16,99,0,30.96,68.67,0.00,99.64,0.00,0.00,0.00,0.00
793.09,35.70,32.69,36.00,20.00,AUTO,16,100,0,29.89,68.67,0.00,100.06,0.00,0.00,0.00,0.00
794.09,35.72,32.73,36.00,20.00,AUTO,16,97,0,27.75,70.06,0.00,97.81,0.00,0.00,0.00,0.00
795.09,35.73,32.73,36.00,20.00,AUTO,16,98,0,26.67,71.39,0.00,98.07,0.00,0.00,0.00,0.00
796.09,35.73,32.73,36.00,20.00,AUTO,16,99,0,26.67,72.73,0.00,99.40,0.00,0.00,0.00,0.00
797.09,35.73,32.77,36.00,20.00,AUTO,16,100,0,26.67,72.73,0.00,100.74,0.00,0.00,0.00,0.00
798.09,35.74,32.77,36.00,20.00,AUTO,16,99,0,25.60,74.01,0.00,99.61,0.00,0.00,0.00,0.00
799.10,35.75,32.81,36.00,20.00,AUTO,16,99,0,24.53,75.23,0.00,99.76,0.00,0.00,0.00,0.00
800.10,35.77,32.85,36.00,20.00,AUTO,16,99,0,23.46,76.41,0.00,99.86,0.00,0.00,0.00,0.00
801.10,35.78,32.93,36.00,20.00,AUTO,16,99,0,22.38,77.53,0.00,99.91,0.00,0.00,0.00,0.00
802.10,35.79,33.02,36.00,20.00,AUTO,16,99,0,21.31,78.59,0.00,99.90,0.00,0.00,0.00,0.00
803.10,35.79,33.05,36.00,20.00,AUTO,16,100,0,21.31,78.59,0.00,100.97,0.00,0.00,0.00,0.00
804.10,35.80,33.09,36.00,20.00,AUTO,16,99,0,20.24,79.60,0.00,99.84,0.00,0.00,0.00,0.00
805.10,35.81,33.14,36.00,20.00,AUTO,16,99,0,19.17,80.56,0.00,99.73,0.00,0.00,0.00,0.00
806.11,35.82,33.09,36.00,20.00,AUTO,16,99,0,18.09,81.47,0.00,99.56,0.00,0.00,0.00,0.00
807.11,35.83,33.09,36.00,20.00,AUTO,16,99,0,17.02,82.32,0.00,99.34,0.00,0.00,0.00,0.00
808.11,35.83,33.05,36.00,20.00,AUTO,16,100,0,17.02,82.32,0.00,100.19,0.00,0.00,0.00,0.00
809.11,35.84,33.03,36.00,20.00,AUTO,16,99,0,15.95,83.12,0.00,99.06,0.00,0.00,0.00,0.00
810.11,35.85,32.99,36.00,20.00,AUTO,16,98,0,14.88,83.86,0.00,98.74,0.00,0.00,0.00,0.00
811.11,35.86,32.95,36.00,20.00,AUTO,16,98,0,13.80,84.55,0.00,98.35,0.00,0.00,0.00,0.00
812.12,35.87,32.91,36.00,20.00,AUTO,16,97,0,12.73,85.19,0.00,97.92,0.00,0.00,0.00,0.00
813.12,35.88,32.91,36.00,20.00,AUTO,16,97,0,11.66,85.77,0.00,97.43,0.00,0.00,0.00,0.00
814.12,35.89,32.87,36.00,20.00,AUTO,16,96,0,10.59,86.30,0.00,96.89,0.00,0.00,0.00,0.00
815.12,35.89,32.87,36.00,20.00,AUTO,16,97,0,10.59,86.83,0.00,97.42,0.00,0.00,0.00,0.00
816.12,35.92,32.83,36.00,20.00,AUTO,16,95,0,8.44,87.25,0.00,95.69,0.00,0.00,0.00,0.00
817.12,35.93,32.83,36.00,20.00,AUTO,16,94,0,7.37,87.62,0.00,94.99,0.00,0.00,0.00,0.00
818.13,35.94,32.79,36.00,20.00,AUTO,16,94,0,6.30,87.93,0.00,94.23,0.00,0.00,0.00,0.00
819.13,35.94,32.75,36.00,20.00,AUTO,16,94,0,6.30,88.25,0.00,94.54,0.00,0.00,0.00,0.00
820.13,35.95,32.70,36.00,20.00,AUTO,16,93,0,5.22,88.51,0.00,93.73,0.00,0.00,0.00,0.00
821.13,35.96,32.67,36.00,20.00,AUTO,16,92,0,4.15,88.72,0.00,92.87,0.00,0.00,0.00,0.00
822.13,35.96,32.63,36.00,20.00,AUTO,16,93,0,4.15,88.92,0.00,93.08,0.00,0.00,0.00,0.00
823.14,35.98,32.63,36.00,20.00,AUTO,16,91,0,2.01,89.02,0.00,91.03,0.00,0.00,0.00,0.00
824.13,35.98,32.63,36.00,20.00,AUTO,16,91,0,2.01,89.13,0.00,91.13,0.00,0.00,0.00,0.00
825.14,36.02,32.63,36.00,20.00,AUTO,16,86,0,-2.28,89.01,0.00,86.73,0.00,0.00,0.00,0.00
826.14,36.02,32.63,36.00,20.00,AUTO,16,86,0,-2.28,88.90,0.00,86.61,0.00,0.00,0.00,0.00
827.14,36.02,32.54,36.00,20.00,AUTO,16,86,0,-2.28,88.78,0.00,86.50,0.00,0.00,0.00,0.00
828.14,36.02,32.54,36.00,20.00,AUTO,16,86,0,-2.28,88.67,0.00,86.39,0.00,0.00,0.00,0.00
829.14,36.02,32.51,36.00,20.00,AUTO,16,86,0,-2.28,88.55,0.00,86.27,0.00,0.00,0.00,0.00
830.14,36.02,32.51,36.00,20.00,AUTO,16,86,0,-2.28,88.44,0.00,86.16,0.00,0.00,0.00,0.00
831.15,36.02,32.47,36.00,20.00,AUTO,16,86,0,-2.28,88.33,0.00,86.04,0.00,0.00,0.00,0.00
832.15,36.02,32.47,36.00,20.00,AUTO,16,85,0,-2.28,88.21,0.00,85.93,0.00,0.00,0.00,0.00
833.15,36.02,32.42,36.00,20.00,AUTO,16,85,0,-2.28,88.10,0.00,85.81,0.00,0.00,0.00,0.00
834.15,36.02,32.42,36.00,20.00,AUTO,16,85,0,-2.28,87.98,0.00,85.70,0.00,0.00,0.00,0.00
835.15,36.02,32.42,36.00,20.00,AUTO,16,85,0,-2.28,87.87,0.00,85.59,0.00,0.00,0.00,0.00
836.15,36.03,32.40,36.00,20.00,AUTO,16,84,0,-3.36,87.70,0.00,84.35,0.00,0.00,0.00,0.00
837.15,36.06,32.40,36.00,20.00,AUTO,16,81,0,-5.50,87.43,0.00,81.93,0.00,0.00,0.00,0.00
838.16,36.03,32.36,36.00,20.00,AUTO,16,83,0,-3.36,87.26,0.00,83.90,0.00,0.00,0.00,0.00
839.16,36.03,32.36,36.00,20.00,AUTO,16,83,0,-3.36,87.09,0.00,83.74,0.00,0.00,0.00,0.00
840.16,36.03,32.32,36.00,20.00,AUTO,16,83,0,-3.36,86.92,0.00,83.57,0.00,0.00,0.00,0.00
841.16,36.04,32.32,36.00,20.00,AUTO,16,82,0,-4.43,86.70,0.00,82.27,0.00,0.00,0.00,0.00
842.16,36.07,32.28,36.00,20.00,AUTO,16,79,0,-6.57,86.37,0.00,79.80,0.00,0.00,0.00,0.00
843.16,36.07,32.24,36.00,20.00,AUTO,16,79,0,-6.57,86.04,0.00,79.47,0.00,0.00,0.00,0.00
844.17,36.06,32.20,36.00,20.00,AUTO,16,80,0,-5.50,85.77,0.00,80.27,0.00,0.00,0.00,0.00
845.17,36.10,32.16,36.00,20.00,AUTO,16,75,0,-9.79,85.28,0.00,75.49,0.00,0.00,0.00,0.00
846.17,36.08,32.16,36.00,20.00,AUTO,16,77,0,-7.65,84.90,0.00,77.25,0.00,0.00,0.00,0.00
847.17,36.07,32.12,36.00,20.00,AUTO,16,77,0,-6.57,84.57,0.00,78.00,0.00,0.00,0.00,0.00
848.17,36.07,32.12,36.00,20.00,AUTO,16,77,0,-6.57,84.24,0.00,77.67,0.00,0.00,0.00,0.00
849.17,36.08,32.12,36.00,20.00,AUTO,16,76,0,-7.65,83.86,0.00,76.21,0.00,0.00,0.00,0.00
850.18,36.06,32.12,36.00,20.00,AUTO,16,78,0,-5.50,83.58,0.00,78.08,0.00,0.00,0.00,0.00
851.18,36.07,32.12,36.00,20.00,AUTO,16,76,0,-6.57,83.25,0.00,76.68,0.00,0.00,0.00,0.00
852.18,36.10,32.12,36.00,20.00,AUTO,16,72,0,-9.79,82.76,0.00,72.97,0.00,0.00,0.00,0.00
853.18,36.09,32.08,36.00,20.00,AUTO,16,73,0,-8.72,82.33,0.00,73.61,0.00,0.00,0.00,0.00
854.18,36.06,32.04,36.00,20.00,AUTO,16,76,0,-5.50,82.05,0.00,76.55,0.00,0.00,0.00,0.00
855.19,36.06,32.04,36.00,20.00,AUTO,16,76,0,-5.50,81.78,0.00,76.28,0.00,0.00,0.00,0.00
856.18,36.03,32.04,36.00,20.00,AUTO,16,78,0,-3.36,81.61,0.00,78.26,0.00,0.00,0.00,0.00
857.19,36.03,32.04,36.00,20.00,AUTO,16,78,0,-3.36,81.44,0.00,78.09,0.00,0.00,0.00,0.00
858.19,36.03,32.04,36.00,20.00,AUTO,16,77,0,-3.36,81.28,0.00,77.92,0.00,0.00,0.00,0.00
859.19,36.03,31.99,36.00,20.00,AUTO,16,77,0,-3.36,81.11,0.00,77.75,0.00,0.00,0.00,0.00
860.19,36.04,32.04,36.00,20.00,AUTO,16,76,0,-4.43,80.89,0.00,76.46,0.00,0.00,0.00,0.00
861.19,36.06,32.04,36.00,20.00,AUTO,16,75,0,-5.50,80.61,0.00,75.11,0.00,0.00,0.00,0.00
862.19,36.03,32.04,36.00,20.00,AUTO,16,77,0,-3.36,80.44,0.00,77.09,0.00,0.00,0.00,0.00
863.20,36.03,32.04,36.00,20.00,AUTO,16,76,0,-3.36,80.28,0.00,76.92,0.00,0.00,0.00,0.00
864.20,36.03,32.04,36.00,20.00,AUTO,16,76,0,-3.36,80.11,0.00,76.75,0.00,0.00,0.00,0.00
865.20,36.02,32.02,36.00,20.00,AUTO,16,77,0,-2.28,79.99,0.00,77.71,0.00,0.00,0.00,0.00
866.20,36.02,31.98,36.00,20.00,AUTO,16,77,0,-2.28,79.88,0.00,77.60,0.00,0.00,0.00,0.00
867.20,36.02,31.98,36.00,20.00,AUTO,16,77,0,-2.28,79.77,0.00,77.48,0.00,0.00,0.00,0.00
868.21,36.02,31.94,36.00,20.00,AUTO,16,77,0,-2.28,79.65,0.00,77.37,0.00,0.00,0.00,0.00
869.21,36.02,31.94,36.00,20.00,AUTO,16,77,0,-2.28,79.54,0.00,77.25,0.00,0.00,0.00,0.00
870.21,36.02,31.94,36.00,20.00,AUTO,16,77,0,-2.28,79.42,0.00,77.14,0.00,0.00,0.00,0.00
871.21,36.02,31.98,36.00,20.00,AUTO,16,77,0,-2.28,79.31,0.00,77.03,0.00,0.00,0.00,0.00
872.21,36.02,31.98,36.00,20.00,AUTO,16,76,0,-2.28,79.19,0.00,76.91,0.00,0.00,0.00,0.00
873.21,36.02,31.98,36.00,20.00,AUTO,16,76,0,-2.28,79.08,0.00,76.80,0.00,0.00,0.00,0.00
874.21,36.02,31.94,36.00,20.00,AUTO,16,76,0,-2.28,78.97,0.00,76.68,0.00,0.00,0.00,0.00
875.21,36.02,31.94,36.00,20.00,AUTO,16,76,0,-2.28,78.85,0.00,76.57,0.00,0.00,0.00,0.00
876.22,36.02,31.94,36.00,20.00,AUTO,16,76,0,-2.28,78.74,0.00,76.45,0.00,0.00,0.00,0.00
877.22,36.02,31.94,36.00,20.00,AUTO,16,76,0,-2.28,78.62,0.00,76.34,0.00,0.00,0.00,0.00
878.22,36.02,31.94,36.00,20.00,AUTO,16,76,0,-2.28,78.51,0.00,76.23,0.00,0.00,0.00,0.00
879.22,36.02,31.98,36.00,20.00,AUTO,16,76,0,-2.28,78.40,0.00,76.11,0.00,0.00,0.00,0.00
880.22,36.02,31.98,36.00,20.00,AUTO,16,75,0,-2.28,78.28,0.00,76.00,0.00,0.00,0.00,0.00
881.22,36.02,31.98,36.00,20.00,AUTO,16,75,0,-2.28,78.17,0.00,75.88,0.00,0.00,0.00,0.00
882.23,36.00,31.98,36.00,20.00,AUTO,16,78,0,-0.14,78.16,0.00,78.02,0.00,0.00,0.00,0.00
883.23,35.99,31.98,36.00,20.00,AUTO,16,79,0,0.93,78.21,0.00,79.14,0.00,0.00,0.00,0.00
884.23,35.99,31.94,36.00,20.00,AUTO,16,79,0,0.93,78.25,0.00,79.19,0.00,0.00,0.00,0.00
885.23,36.00,31.90,36.00,20.00,AUTO,16,78,0,-0.14,78.25,0.00,78.11,0.00,0.00,0.00,0.00
886.23,35.97,31.90,36.00,20.00,AUTO,16,81,0,3.08,78.40,0.00,81.48,0.00,0.00,0.00,0.00
887.23,35.96,31.94,36.00,20.00,AUTO,16,82,0,4.15,78.61,0.00,82.76,0.00,0.00,0.00,0.00
888.23,35.95,31.98,36.00,20.00,AUTO,16,84,0,5.22,78.87,0.00,84.09,0.00,0.00,0.00,0.00
889.24,35.96,31.98,36.00,20.00,AUTO,16,83,0,4.15,79.08,0.00,83.23,0.00,0.00,0.00,0.00
890.24,35.96,31.94,36.00,20.00,AUTO,16,83,0,4.15,79.28,0.00,83.44,0.00,0.00,0.00,0.00
891.24,35.95,31.94,36.00,20.00,AUTO,16,84,0,5.22,79.55,0.00,84.77,0.00,0.00,0.00,0.00
892.25,35.95,31.94,36.00,20.00,AUTO,16,85,0,5.22,79.81,0.00,85.03,0.00,0.00,0.00,0.00
893.24,35.96,31.94,36.00,20.00,AUTO,16,84,0,4.15,80.01,0.00,84.17,0.00,0.00,0.00,0.00
894.24,35.94,31.94,36.00,20.00,AUTO,16,86,0,6.30,80.33,0.00,86.63,0.00,0.00,0.00,0.00
895.25,35.94,31.98,36.00,20.00,AUTO,16,86,0,6.30,80.64,0.00,86.94,0.00,0.00,0.00,0.00
896.25,35.93,31.94,36.00,20.00,AUTO,16,88,0,7.37,81.01,0.00,88.38,0.00,0.00,0.00,0.00
897.25,35.93,31.94,36.00,20.00,AUTO,16,88,0,7.37,81.38,0.00,88.75,0.00,0.00,0.00,0.00
898.25,35.93,31.94,36.00,20.00,AUTO,16,89,0,7.37,81.75,0.00,89.12,0.00,0.00,0.00,0.00
899.25,35.93,31.94,36.00,20.00,AUTO,16,89,0,7.37,82.12,0.00,89.49,0.00,0.00,0.00,0.00
900.26,35.92,31.94,36.00,20.00,AUTO,16,90,0,8.44,82.54,0.00,90.98,0.00,0.00,0.00,0.00
901.26,35.93,31.90,36.00,20.00,AUTO,16,90,0,7.37,82.91,0.00,90.28,0.00,0.00,0.00,0.00
902.28,35.90,31.90,36.00,20.00,AUTO,16,92,0,9.51,83.38,0.00,92.90,0.00,0.00,0.00,0.00
903.26,35.90,31.90,36.00,20.00,AUTO,16,93,0,9.51,83.86,0.00,93.37,0.00,0.00,0.00,0.00
904.26,35.90,31.90,36.00,20.00,AUTO,16,93,0,9.51,84.34,0.00,93.85,0.00,0.00,0.00,0.00
905.26,35.90,31.86,36.00,20.00,AUTO,16,94,0,9.51,84.81,0.00,94.33,0.00,0.00,0.00,0.00
906.26,35.92,31.90,36.00,20.00,AUTO,16,93,0,8.44,85.23,0.00,93.68,0.00,0.00,0.00,0.00
907.26,35.90,31.90,36.00,20.00,AUTO,16,95,0,9.51,85.71,0.00,95.22,0.00,0.00,0.00,0.00
908.27,35.90,31.90,36.00,20.00,AUTO,16,95,0,9.51,86.19,0.00,95.70,0.00,0.00,0.00,0.00
909.27,35.92,31.90,36.00,20.00,AUTO,16,95,0,8.44,86.61,0.00,95.05,0.00,0.00,0.00,0.00
910.27,35.93,31.90,36.00,20.00,AUTO,16,94,0,7.37,86.98,0.00,94.35,0.00,0.00,0.00,0.00
911.27,35.93,31.94,36.00,20.00,AUTO,16,94,0,7.37,87.34,0.00,94.71,0.00,0.00,0.00,0.00
912.27,35.94,31.90,36.00,20.00,AUTO,16,93,0,6.30,87.66,0.00,93.96,0.00,0.00,0.00,0.00
913.29,35.95,31.90,36.00,20.00,AUTO,16,93,0,5.22,87.92,0.00,93.14,0.00,0.00,0.00,0.00
914.28,35.96,31.90,36.00,20.00,AUTO,16,92,0,4.15,88.13,0.00,92.28,0.00,0.00,0.00,0.00
915.28,35.96,31.86,36.00,20.00,AUTO,16,92,0,4.15,88.34,0.00,92.49,0.00,0.00,0.00,0.00
916.28,35.96,31.86,36.00,20.00,AUTO,16,92,0,4.15,88.54,0.00,92.70,0.00,0.00,0.00,0.00
917.28,35.96,31.90,36.00,20.00,AUTO,16,92,0,4.15,88.75,0.00,92.90,0.00,0.00,0.00,0.00
918.29,35.97,31.86,36.00,20.00,AUTO,16,91,0,3.08,88.90,0.00,91.98,0.00,0.00,0.00,0.00
919.28,35.98,31.86,36.00,20.00,AUTO,16,91,0,2.01,89.00,0.00,91.01,0.00,0.00,0.00,0.00
920.29,35.99,31.82,36.00,20.00,AUTO,16,89,0,0.93,89.05,0.00,89.99,0.00,0.00,0.00,0.00
921.29,36.02,31.82,36.00,20.00,AUTO,16,86,0,-2.28,88.94,0.00,86.65,0.00,0.00,0.00,0.00
922.29,36.02,31.78,36.00,20.00,AUTO,16,86,0,-2.28,88.82,0.00,86.54,0.00,0.00,0.00,0.00
923.29,36.02,31.78,36.00,20.00,AUTO,16,86,0,-2.28,88.71,0.00,86.43,0.00,0.00,0.00,0.00
924.29,36.02,31.78,36.00,20.00,AUTO,16,86,0,-2.28,88.60,0.00,86.31,0.00,0.00,0.00,0.00
925.29,36.02,31.78,36.00,20.00,AUTO,16,86,0,-2.28,88.48,0.00,86.20,0.00,0.00,0.00,0.00
926.30,36.02,31.78,36.00,20.00,AUTO,16,86,0,-2.28,88.37,0.00,86.08,0.00,0.00,0.00,0.00
927.30,36.02,31.78,36.00,20.00,AUTO,16,85,0,-2.28,88.25,0.00,85.97,0.00,0.00,0.00,0.00
928.30,36.02,31.73,36.00,20.00,AUTO,16,85,0,-2.28,88.14,0.00,85.85,0.00,0.00,0.00,0.00
929.30,36.02,31.73,36.00,20.00,AUTO,16,85,0,-2.28,88.02,0.00,85.74,0.00,0.00,0.00,0.00
930.30,36.02,31.70,36.00,20.00,AUTO,16,85,0,-2.28,87.91,0.00,85.63,0.00,0.00,0.00,0.00
931.30,36.02,31.70,36.00,20.00,AUTO,16,85,0,-2.28,87.80,0.00,85.51,0.00,0.00,0.00,0.00
932.31,36.02,31.70,36.00,20.00,AUTO,16,85,0,-2.28,87.68,0.00,85.40,0.00,0.00,0.00,0.00
933.30,36.02,31.66,36.00,20.00,AUTO,16,85,0,-2.28,87.57,0.00,85.28,0.00,0.00,0.00,0.00
934.31,36.02,31.57,36.00,20.00,AUTO,16,85,0,-2.28,87.45,0.00,85.17,0.00,0.00,0.00,0.00
935.31,36.02,31.57,36.00,20.00,AUTO,16,85,0,-2.28,87.34,0.00,85.06,0.00,0.00,0.00,0.00
936.31,36.02,31.57,36.00,20.00,AUTO,16,84,0,-2.28,87.22,0.00,84.94,0.00,0.00,0.00,0.00
937.31,36.02,31.66,36.00,20.00,AUTO,16,84,0,-2.28,87.11,0.00,84.83,0.00,0.00,0.00,0.00
938.31,36.02,31.66,36.00,20.00,AUTO,16,84,0,-2.28,87.00,0.00,84.71,0.00,0.00,0.00,0.00
939.31,36.02,31.57,36.00,20.00,AUTO,16,84,0,-2.28,86.88,0.00,84.60,0.00,0.00,0.00,0.00
940.32,36.02,31.57,36.00,20.00,AUTO,16,84,0,-2.28,86.77,0.00,84.48,0.00,0.00,0.00,0.00
941.32,36.03,31.57,36.00,20.00,AUTO,16,83,0,-3.36,86.60,0.00,83.25,0.00,0.00,0.00,0.00
942.32,36.02,31.54,36.00,20.00,AUTO,16,84,0,-2.28,86.49,0.00,84.20,0.00,0.00,0.00,0.00
943.32,36.02,31.54,36.00,20.00,AUTO,16,84,0,-2.28,86.37,0.00,84.09,0.00,0.00,0.00,0.00
944.32,36.02,31.54,36.00,20.00,AUTO,16,83,0,-2.28,86.26,0.00,83.97,0.00,0.00,0.00,0.00
945.33,36.02,31.54,36.00,20.00,AUTO,16,83,0,-2.28,86.14,0.00,83.86,0.00,0.00,0.00,0.00
946.33,36.02,31.55,36.00,20.00,AUTO,16,83,0,-2.28,86.03,0.00,83.75,0.00,0.00,0.00,0.00
947.33,36.02,31.54,36.00,20.00,AUTO,16,83,0,-2.28,85.92,0.00,83.63,0.00,0.00,0.00,0.00
948.33,36.03,31.51,36.00,20.00,AUTO,16,82,0,-3.36,85.75,0.00,82.39,0.00,0.00,0.00,0.00
949.33,36.04,31.51,36.00,20.00,AUTO,16,81,0,-4.43,85.53,0.00,81.10,0.00,0.00,0.00,0.00
950.33,36.03,31.51,36.00,20.00,AUTO,16,82,0,-3.36,85.36,0.00,82.00,0.00,0.00,0.00,0.00
951.34,36.03,31.51,36.00,20.00,AUTO,16,81,0,-3.36,85.19,0.00,81.84,0.00,0.00,0.00,0.00
952.34,36.03,31.51,36.00,20.00,AUTO,16,81,0,-3.36,85.02,0.00,81.67,0.00,0.00,0.00,0.00
953.35,36.03,31.51,36.00,20.00,AUTO,16,81,0,-3.36,84.86,0.00,81.50,0.00,0.00,0.00,0.00
954.34,36.03,31.55,36.00,20.00,AUTO,16,81,0,-3.36,84.69,0.00,81.33,0.00,0.00,0.00,0.00
955.35,36.03,31.51,36.00,20.00,AUTO,16,81,0,-3.36,84.52,0.00,81.16,0.00,0.00,0.00,0.00
956.34,36.03,31.45,36.00,20.00,AUTO,16,80,0,-3.36,84.35,0.00,81.00,0.00,0.00,0.00,0.00
957.34,36.03,31.43,36.00,20.00,AUTO,16,80,0,-3.36,84.18,0.00,80.83,0.00,0.00,0.00,0.00
958.35,36.02,31.41,36.00,20.00,AUTO,16,81,0,-2.28,84.07,0.00,81.79,0.00,0.00,0.00,0.00
959.35,36.02,31.41,36.00,20.00,AUTO,16,81,0,-2.28,83.96,0.00,81.67,0.00,0.00,0.00,0.00
960.35,36.02,31.41,36.00,20.00,AUTO,16,81,0,-2.28,83.84,0.00,81.56,0.00,0.00,0.00,0.00
961.35,36.02,31.38,36.00,20.00,AUTO,16,81,0,-2.28,83.73,0.00,81.44,0.00,0.00,0.00,0.00
962.35,36.02,31.38,36.00,20.00,AUTO,16,81,0,-2.28,83.61,0.00,81.33,0.00,0.00,0.00,0.00
963.35,36.02,31.38,36.00,20.00,AUTO,16,81,0,-2.28,83.50,0.00,81.22,0.00,0.00,0.00,0.00
964.36,36.02,31.41,36.00,20.00,AUTO,16,81,0,-2.28,83.38,0.00,81.10,0.00,0.00,0.00,0.00
965.36,36.02,31.41,36.00,20.00,AUTO,16,80,0,-2.28,83.27,0.00,80.99,0.00,0.00,0.00,0.00
966.36,36.02,31.41,36.00,20.00,AUTO,16,80,0,-2.28,83.16,0.00,80.87,0.00,0.00,0.00,0.00
967.36,36.02,31.41,36.00,20.00,AUTO,16,80,0,-2.28,83.04,0.00,80.76,0.00,0.00,0.00,0.00
968.36,36.02,31.45,36.00,20.00,AUTO,16,80,0,-2.28,82.93,0.00,80.64,0.00,0.00,0.00,0.00
969.36,36.02,31.45,36.00,20.00,AUTO,16,80,0,-2.28,82.81,0.00,80.53,0.00,0.00,0.00,0.00
970.36,36.02,31.45,36.00,20.00,AUTO,16,80,0,-2.28,82.70,0.00,80.42,0.00,0.00,0.00,0.00
971.37,36.02,31.45,36.00,20.00,AUTO,16,80,0,-2.28,82.59,0.00,80.30,0.00,0.00,0.00,0.00
972.38,36.02,31.45,36.00,20.00,AUTO,16,80,0,-2.28,82.47,0.00,80.19,0.00,0.00,0.00,0.00
973.37,36.02,31.45,36.00,20.00,AUTO,16,80,0,-2.28,82.36,0.00,80.07,0.00,0.00,0.00,0.00
974.37,36.02,31.45,36.00,20.00,AUTO,16,79,0,-2.28,82.24,0.00,79.96,0.00,0.00,0.00,0.00
975.37,36.02,31.45,36.00,20.00,AUTO,16,79,0,-2.28,82.13,0.00,79.85,0.00,0.00,0.00,0.00
976.37,36.02,31.45,36.00,20.00,AUTO,16,79,0,-2.28,82.01,0.00,79.73,0.00,0.00,0.00,0.00
977.38,36.02,31.45,36.00,20.00,AUTO,16,79,0,-2.28,81.90,0.00,79.62,0.00,0.00,0.00,0.00
978.38,36.02,31.45,36.00,20.00,AUTO,16,79,0,-2.28,81.79,0.00,79.50,0.00,0.00,0.00,0.00
979.40,36.02,31.41,36.00,20.00,AUTO,16,79,0,-2.28,81.67,0.00,79.39,0.00,0.00,0.00,0.00
980.38,36.02,31.41,36.00,20.00,AUTO,16,79,0,-2.28,81.56,0.00,79.27,0.00,0.00,0.00,0.00
981.38,36.02,31.41,36.00,20.00,AUTO,16,79,0,-2.28,81.44,0.00,79.16,0.00,0.00,0.00,0.00
982.38,36.02,31.41,36.00,20.00,AUTO,16,79,0,-2.28,81.33,0.00,79.05,0.00,0.00,0.00,0.00
983.39,36.02,31.45,36.00,20.00,AUTO,16,78,0,-2.28,81.22,0.00,78.93,0.00,0.00,0.00,0.00
984.38,36.02,31.41,36.00,20.00,AUTO,16,78,0,-2.28,81.10,0.00,78.82,0.00,0.00,0.00,0.00
985.42,36.02,31.38,36.00,20.00,AUTO,16,78,0,-2.28,80.99,0.00,78.70,0.00,0.00,0.00,0.00
986.39,36.02,31.38,36.00,20.00,AUTO,16,78,0,-2.28,80.87,0.00,78.59,0.00,0.00,0.00,0.00
987.39,36.02,31.33,36.00,20.00,AUTO,16,78,0,-2.28,80.76,0.00,78.48,0.00,0.00,0.00,0.00
988.39,36.02,31.33,36.00,20.00,AUTO,16,78,0,-2.28,80.64,0.00,78.36,0.00,0.00,0.00,0.00
989.39,36.02,31.38,36.00,20.00,AUTO,16,78,0,-2.28,80.53,0.00,78.25,0.00,0.00,0.00,0.00
990.40,36.02,31.38,36.00,20.00,AUTO,16,78,0,-2.28,80.42,0.00,78.13,0.00,0.00,0.00,0.00
991.40,36.02,31.38,36.00,20.00,AUTO,16,78,0,-2.28,80.30,0.00,78.02,0.00,0.00,0.00,0.00
992.40,36.02,31.38,36.00,20.00,AUTO,16,77,0,-2.28,80.19,0.00,77.90,0.00,0.00,0.00,0.00
993.43,36.02,31.33,36.00,20.00,AUTO,16,77,0,-2.28,80.07,0.00,77.79,0.00,0.00,0.00,0.00
994.40,36.02,31.33,36.00,20.00,AUTO,16,77,0,-2.28,79.96,0.00,77.68,0.00,0.00,0.00,0.00
995.40,36.02,31.33,36.00,20.00,AUTO,16,77,0,-2.28,79.85,0.00,77.56,0.00,0.00,0.00,0.00
996.41,36.02,31.33,36.00,20.00,AUTO,16,77,0,-2.28,79.73,0.00,77.45,0.00,0.00,0.00,0.00
997.41,36.02,31.38,36.00,20.00,AUTO,16,77,0,-2.28,79.62,0.00,77.33,0.00,0.00,0.00,0.00
998.42,36.02,31.38,36.00,20.00,AUTO,16,77,0,-2.28,79.50,0.00,77.22,0.00,0.00,0.00,0.00
999.41,36.00,31.38,36.00,20.00,AUTO,16,79,0,-0.14,79.50,0.00,79.36,0.00,0.00,0.00,0.00
1000.41,35.99,31.33,36.00,20.00,AUTO,16,80,0,0.93,79.54,0.00,80.48,0.00,0.00,0.00,0.00
1001.41,35.98,31.33,36.00,20.00,AUTO,16,81,0,2.01,79.64,0.00,81.65,0.00,0.00,0.00,0.00
1002.41,35.98,31.33,36.00,20.00,AUTO,16,81,0,2.01,79.74,0.00,81.75,0.00,0.00,0.00,0.00
1003.42,35.96,31.38,36.00,20.00,AUTO,16,84,0,4.15,79.95,0.00,84.10,0.00,0.00,0.00,0.00
1004.42,35.96,31.38,36.00,20.00,AUTO,16,84,0,4.15,80.16,0.00,84.31,0.00,0.00,0.00,0.00
1005.42,35.99,31.41,36.00,20.00,AUTO,16,81,0,0.93,80.21,0.00,81.14,0.00,0.00,0.00,0.00
1006.42,35.96,31.41,36.00,20.00,AUTO,16,84,0,4.15,80.41,0.00,84.56,0.00,0.00,0.00,0.00
1007.42,35.96,31.41,36.00,20.00,AUTO,16,84,0,4.15,80.62,0.00,84.77,0.00,0.00,0.00,0.00
1008.42,35.95,31.41,36.00,20.00,AUTO,16,86,0,5.22,80.88,0.00,86.11,0.00,0.00,0.00,0.00
1009.43,35.95,31.41,36.00,20.00,AUTO,16,86,0,5.22,81.14,0.00,86.37,0.00,0.00,0.00,0.00
1010.43,35.95,31.41,36.00,20.00,AUTO,16,86,0,5.22,81.40,0.00,86.63,0.00,0.00,0.00,0.00
1011.43,35.95,31.41,36.00,20.00,AUTO,16,86,0,5.22,81.67,0.00,86.89,0.00,0.00,0.00,0.00
1012.43,35.94,31.38,36.00,20.00,AUTO,16,88,0,6.30,81.98,0.00,88.28,0.00,0.00,0.00,0.00
1013.43,35.96,31.38,36.00,20.00,AUTO,16,86,0,4.15,82.19,0.00,86.34,0.00,0.00,0.00,0.00
1014.43,35.94,31.41,36.00,20.00,AUTO,16,88,0,6.30,82.50,0.00,88.80,0.00,0.00,0.00,0.00
1015.43,35.94,31.41,36.00,20.00,AUTO,16,89,0,6.30,82.82,0.00,89.11,0.00,0.00,0.00,0.00
1016.43,35.94,31.41,36.00,20.00,AUTO,16,89,0,6.30,83.13,0.00,89.43,0.00,0.00,0.00,0.00
1017.44,35.95,31.45,36.00,20.00,AUTO,16,88,0,5.22,83.39,0.00,88.62,0.00,0.00,0.00,0.00
1018.44,35.95,31.41,36.00,20.00,AUTO,16,88,0,5.22,83.65,0.00,88.88,0.00,0.00,0.00,0.00
1019.44,35.95,31.41,36.00,20.00,AUTO,16,89,0,5.22,83.92,0.00,89.14,0.00,0.00,0.00,0.00
1020.44,35.95,31.45,36.00,20.00,AUTO,16,89,0,5.22,84.18,0.00,89.40,0.00,0.00,0.00,0.00
1021.44,35.96,31.41,36.00,20.00,AUTO,16,88,0,4.15,84.38,0.00,88.54,0.00,0.00,0.00,0.00
1022.45,35.95,31.41,36.00,20.00,AUTO,16,89,0,5.22,84.65,0.00,89.87,0.00,0.00,0.00,0.00
1023.45,35.96,31.41,36.00,20.00,AUTO,16,89,0,4.15,84.85,0.00,89.01,0.00,0.00,0.00,0.00
1024.45,35.98,31.41,36.00,20.00,AUTO,16,86,0,2.01,84.95,0.00,86.96,0.00,0.00,0.00,0.00
1025.45,35.97,31.41,36.00,20.00,AUTO,16,88,0,3.08,85.11,0.00,88.19,0.00,0.00,0.00,0.00
1026.45,35.97,31.41,36.00,20.00,AUTO,16,88,0,3.08,85.26,0.00,88.34,0.00,0.00,0.00,0.00
1027.45,35.97,31.41,36.00,20.00,AUTO,16,88,0,3.08,85.42,0.00,88.50,0.00,0.00,0.00,0.00
1028.46,35.98,31.38,36.00,20.00,AUTO,16,87,0,2.01,85.52,0.00,87.52,0.00,0.00,0.00,0.00
1029.46,36.02,31.38,36.00,20.00,AUTO,16,83,0,-2.28,85.40,0.00,83.12,0.00,0.00,0.00,0.00
1030.46,36.00,31.38,36.00,20.00,AUTO,16,85,0,-0.14,85.40,0.00,85.26,0.00,0.00,0.00,0.00
1031.46,36.00,31.38,36.00,20.00,AUTO,16,85,0,-0.14,85.39,0.00,85.25,0.00,0.00,0.00,0.00
1032.46,36.02,31.33,36.00,20.00,AUTO,16,82,0,-2.28,85.27,0.00,82.99,0.00,0.00,0.00,0.00
1033.47,36.02,31.33,36.00,20.00,AUTO,16,82,0,-2.28,85.16,0.00,82.88,0.00,0.00,0.00,0.00
1034.48,36.02,31.33,36.00,20.00,AUTO,16,82,0,-2.28,85.05,0.00,82.76,0.00,0.00,0.00,0.00
1035.47,36.02,31.33,36.00,20.00,AUTO,16,82,0,-2.28,84.93,0.00,82.65,0.00,0.00,0.00,0.00
1036.47,36.02,31.33,36.00,20.00,AUTO,16,82,0,-2.28,84.82,0.00,82.53,0.00,0.00,0.00,0.00
1037.47,36.02,31.33,36.00,20.00,AUTO,16,82,0,-2.28,84.70,0.00,82.42,0.00,0.00,0.00,0.00
1038.47,36.02,31.29,36.00,20.00,AUTO,16,82,0,-2.28,84.59,0.00,82.31,0.00,0.00,0.00,0.00
1039.47,36.02,31.29,36.00,20.00,AUTO,16,82,0,-2.28,84.47,0.00,82.19,0.00,0.00,0.00,0.00
1040.47,36.02,31.29,36.00,20.00,AUTO,16,82,0,-2.28,84.36,0.00,82.08,0.00,0.00,0.00,0.00
1041.48,36.02,31.29,36.00,20.00,AUTO,16,81,0,-2.28,84.25,0.00,81.96,0.00,0.00,0.00,0.00
1042.48,36.02,31.25,36.00,20.00,AUTO,16,81,0,-2.28,84.13,0.00,81.85,0.00,0.00,0.00,0.00
1043.48,36.02,31.22,36.00,20.00,AUTO,16,81,0,-2.28,84.02,0.00,81.73,0.00,0.00,0.00,0.00
1044.48,36.02,31.22,36.00,20.00,AUTO,16,81,0,-2.28,83.90,0.00,81.62,0.00,0.00,0.00,0.00
1045.48,36.02,31.22,36.00,20.00,AUTO,16,81,0,-2.28,83.79,0.00,81.51,0.00,0.00,0.00,0.00
1046.48,36.02,31.22,36.00,20.00,AUTO,16,81,0,-2.28,83.68,0.00,81.39,0.00,0.00,0.00,0.00
1047.49,36.02,31.25,36.00,20.00,AUTO,16,81,0,-2.28,83.56,0.00,81.28,0.00,0.00,0.00,0.00
1048.49,36.02,31.25,36.00,20.00,AUTO,16,81,0,-2.28,83.45,0.00,81.16,0.00,0.00,0.00,0.00
1049.49,36.02,31.29,36.00,20.00,AUTO,16,81,0,-2.28,83.33,0.00,81.05,0.00,0.00,0.00,0.00
1050.49,36.02,31.29,36.00,20.00,AUTO,16,80,0,-2.28,83.22,0.00,80.94,0.00,0.00,0.00,0.00
1051.49,36.02,31.29,36.00,20.00,AUTO,16,80,0,-2.28,83.10,0.00,80.82,0.00,0.00,0.00,0.00
1052.49,36.02,31.29,36.00,20.00,AUTO,16,80,0,-2.28,82.99,0.00,80.71,0.00,0.00,0.00,0.00
1053.49,36.02,31.29,36.00,20.00,AUTO,16,80,0,-2.28,82.88,0.00,80.59,0.00,0.00,0.00,0.00
1054.50,36.02,31.29,36.00,20.00,AUTO,16,80,0,-2.28,82.76,0.00,80.48,0.00,0.00,0.00,0.00
1055.50,36.02,31.25,36.00,20.00,AUTO,16,80,0,-2.28,82.65,0.00,80.36,0.00,0.00,0.00,0.00
1056.50,36.02,31.25,36.00,20.00,AUTO,16,80,0,-2.28,82.53,0.00,80.25,0.00,0.00,0.00,0.00
1057.50,36.02,31.22,36.00,20.00,AUTO,16,80,0,-2.28,82.42,0.00,80.14,0.00,0.00,0.00,0.00
1058.50,36.02,31.22,36.00,20.00,AUTO,16,80,0,-2.28,82.31,0.00,80.02,0.00,0.00,0.00,0.00
1059.50,36.02,31.22,36.00,20.00,AUTO,16,79,0,-2.28,82.19,0.00,79.91,0.00,0.00,0.00,0.00
1060.51,36.02,31.17,36.00,20.00,AUTO,16,79,0,-2.28,82.08,0.00,79.79,0.00,0.00,0.00,0.00
1061.51,36.02,31.17,36.00,20.00,AUTO,16,79,0,-2.28,81.96,0.00,79.68,0.00,0.00,0.00,0.00
1062.51,36.02,31.22,36.00,20.00,AUTO,16,79,0,-2.28,81.85,0.00,79.57,0.00,0.00,0.00,0.00
1063.51,36.02,31.17,36.00,20.00,AUTO,16,79,0,-2.28,81.73,0.00,79.45,0.00,0.00,0.00,0.00
1064.51,36.02,31.17,36.00,20.00,AUTO,16,79,0,-2.28,81.62,0.00,79.34,0.00,0.00,0.00,0.00
1065.51,36.02,31.17,36.00,20.00,AUTO,16,79,0,-2.28,81.51,0.00,79.22,0.00,0.00,0.00,0.00
1066.51,36.02,31.17,36.00,20.00,AUTO,16,79,0,-2.28,81.39,0.00,79.11,0.00,0.00,0.00,0.00
1067.52,36.02,31.17,36.00,20.00,AUTO,16,78,0,-2.28,81.28,0.00,78.99,0.00,0.00,0.00,0.00
1068.52,36.02,31.17,36.00,20.00,AUTO,16,78,0,-2.28,81.16,0.00,78.88,0.00,0.00,0.00,0.00
1069.52,36.02,31.17,36.00,20.00,AUTO,16,78,0,-2.28,81.05,0.00,78.77,0.00,0.00,0.00,0.00
1070.52,36.02,31.17,36.00,20.00,AUTO,16,78,0,-2.28,80.94,0.00,78.65,0.00,0.00,0.00,0.00
1071.52,36.02,31.17,36.00,20.00,AUTO,16,78,0,-2.28,80.82,0.00,78.54,0.00,0.00,0.00,0.00
1072.52,36.02,31.17,36.00,20.00,AUTO,16,78,0,-2.28,80.71,0.00,78.42,0.00,0.00,0.00,0.00
1073.53,36.02,31.17,36.00,20.00,AUTO,16,78,0,-2.28,80.59,0.00,78.31,0.00,0.00,0.00,0.00
1074.53,36.02,31.17,36.00,20.00,AUTO,16,78,0,-2.28,80.48,0.00,78.20,0.00,0.00,0.00,0.00
1075.53,36.02,31.17,36.00,20.00,AUTO,16,78,0,-2.28,80.36,0.00,78.08,0.00,0.00,0.00,0.00
1076.53,36.02,31.13,36.00,20.00,AUTO,16,77,0,-2.28,80.25,0.00,77.97,0.00,0.00,0.00,0.00
1077.53,36.02,31.13,36.00,20.00,AUTO,16,77,0,-2.28,80.14,0.00,77.85,0.00,0.00,0.00,0.00
1078.54,36.02,31.17,36.00,20.00,AUTO,16,77,0,-2.28,80.02,0.00,77.74,0.00,0.00,0.00,0.00
1079.54,36.02,31.17,36.00,20.00,AUTO,16,77,0,-2.28,79.91,0.00,77.62,0.00,0.00,0.00,0.00
1080.54,36.02,31.22,36.00,20.00,AUTO,16,77,0,-2.28,79.79,0.00,77.51,0.00,0.00,0.00,0.00
1081.54,36.02,31.22,36.00,20.00,AUTO,16,77,0,-2.28,79.68,0.00,77.40,0.00,0.00,0.00,0.00
1082.54,36.02,31.22,36.00,20.00,AUTO,16,77,0,-2.28,79.57,0.00,77.28,0.00,0.00,0.00,0.00
1083.54,36.02,31.17,36.00,20.00,AUTO,16,77,0,-2.28,79.45,0.00,77.17,0.00,0.00,0.00,0.00
1084.54,36.02,31.17,36.00,20.00,AUTO,16,77,0,-2.28,79.34,0.00,77.05,0.00,0.00,0.00,0.00
1085.54,36.02,31.13,36.00,20.00,AUTO,16,76,0,-2.28,79.22,0.00,76.94,0.00,0.00,0.00,0.00
1086.55,35.99,31.13,36.00,20.00,AUTO,16,80,0,0.93,79.27,0.00,80.20,0.00,0.00,0.00,0.00
1087.55,36.00,31.13,36.00,20.00,AUTO,16,79,0,-0.14,79.26,0.00,79.12,0.00,0.00,0.00,0.00
1088.55,35.99,31.13,36.00,20.00,AUTO,16,80,0,0.93,79.31,0.00,80.24,0.00,0.00,0.00,0.00
1089.55,35.98,31.17,36.00,20.00,AUTO,16,81,0,2.01,79.41,0.00,81.42,0.00,0.00,0.00,0.00
1090.55,35.97,31.17,36.00,20.00,AUTO,16,82,0,3.08,79.56,0.00,82.64,0.00,0.00,0.00,0.00
1091.55,35.97,31.13,36.00,20.00,AUTO,16,82,0,3.08,79.72,0.00,82.80,0.00,0.00,0.00,0.00
1092.56,35.96,31.17,36.00,20.00,AUTO,16,84,0,4.15,79.93,0.00,84.08,0.00,0.00,0.00,0.00
1093.56,35.98,31.17,36.00,20.00,AUTO,16,82,0,2.01,80.03,0.00,82.03,0.00,0.00,0.00,0.00
1094.56,35.95,31.17,36.00,20.00,AUTO,16,85,0,5.22,80.29,0.00,85.51,0.00,0.00,0.00,0.00
1095.56,35.96,31.17,36.00,20.00,AUTO,16,84,0,4.15,80.49,0.00,84.65,0.00,0.00,0.00,0.00
1096.56,35.96,31.17,36.00,20.00,AUTO,16,84,0,4.15,80.70,0.00,84.85,0.00,0.00,0.00,0.00
