Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,28.91,40.21,36.00,20.00,AUTO,10,100,0,531.59,0.00,1.18,568.21,0.00,0.00,0.00,0.00
0.84,28.90,40.21,36.00,20.00,AUTO,18,100,0,532.40,0.00,2.03,569.92,0.00,0.00,0.00,0.00
1.84,28.91,40.18,36.00,20.00,AUTO,18,100,0,531.59,0.00,2.53,569.57,0.00,0.00,0.00,0.00
2.84,28.93,40.18,36.00,20.00,AUTO,18,100,0,529.98,0.00,2.70,568.01,0.00,0.00,0.00,0.00
3.85,28.95,40.18,36.00,20.00,AUTO,18,100,0,528.38,0.00,2.52,566.12,0.00,0.00,0.00,0.00
4.85,28.98,40.14,36.00,20.00,AUTO,18,100,0,526.77,0.00,2.01,563.89,0.00,0.00,0.00,0.00
5.85,28.99,40.11,36.00,20.00,AUTO,18,100,0,525.96,0.00,1.16,562.18,0.00,0.00,0.00,0.00
6.85,29.01,40.07,36.00,20.00,AUTO,18,100,0,524.35,0.00,-0.03,559.28,0.00,0.00,0.00,0.00
7.85,29.03,40.07,36.00,20.00,AUTO,18,100,0,522.74,0.00,-0.04,557.56,0.00,0.00,0.00,0.00
8.85,29.05,40.03,36.00,20.00,AUTO,18,100,0,521.14,0.00,-0.04,555.84,0.00,0.00,0.00,0.00
9.85,29.07,40.00,36.00,20.00,AUTO,18,100,0,519.53,0.00,-0.04,554.12,0.00,0.00,0.00,0.00
10.86,29.12,39.97,36.00,20.00,AUTO,18,100,0,516.31,0.00,-0.04,550.69,0.00,0.00,0.00,0.00
11.86,29.15,39.93,36.00,20.00,AUTO,18,100,0,513.90,0.00,-0.05,548.11,0.00,0.00,0.00,0.00
12.86,29.19,39.92,36.00,20.00,AUTO,18,100,0,510.68,0.00,-0.06,544.67,0.00,0.00,0.00,0.00
13.86,29.20,39.88,36.00,20.00,AUTO,18,100,0,509.87,0.00,-0.06,543.81,0.00,0.00,0.00,0.00
14.86,29.24,39.82,36.00,20.00,AUTO,18,100,0,506.66,0.00,-0.06,540.37,0.00,0.00,0.00,0.00
15.86,29.30,39.78,36.00,20.00,AUTO,18,100,0,502.64,0.00,-0.07,536.08,0.00,0.00,0.00,0.00
16.87,29.34,39.74,36.00,20.00,AUTO,18,100,0,499.42,0.00,-0.07,532.64,0.00,0.00,0.00,0.00
17.87,29.38,39.67,36.00,20.00,AUTO,18,100,0,496.20,0.00,-0.08,529.20,0.00,0.00,0.00,0.00
18.87,29.41,39.64,36.00,20.00,AUTO,18,100,0,494.59,0.00,-0.08,527.49,0.00,0.00,0.00,0.00
19.87,29.43,39.57,36.00,20.00,AUTO,18,100,0,492.98,0.00,-0.07,525.77,0.00,0.00,0.00,0.00
20.87,29.47,39.54,36.00,20.00,AUTO,18,100,0,489.77,0.00,-0.08,522.34,0.00,0.00,0.00,0.00
21.88,29.50,39.47,36.00,20.00,AUTO,18,100,0,487.35,0.00,-0.07,519.77,0.00,0.00,0.00,0.00
22.88,29.53,39.46,36.00,20.00,AUTO,18,100,0,484.94,0.00,-0.07,517.20,0.00,0.00,0.00,0.00
23.88,29.59,39.39,36.00,20.00,AUTO,18,100,0,480.92,0.00,-0.07,512.91,0.00,0.00,0.00,0.00
24.88,29.65,39.29,36.00,20.00,AUTO,18,100,0,476.09,0.00,-0.07,507.76,0.00,0.00,0.00,0.00
25.88,29.67,39.22,36.00,20.00,AUTO,18,100,0,474.48,0.00,-0.08,506.03,0.00,0.00,0.00,0.00
26.88,29.71,39.17,36.00,20.00,AUTO,18,100,0,472.07,0.00,-0.08,503.46,0.00,0.00,0.00,0.00
30.32,29.75,39.14,36.00,20.00,AUTO,18,100,0,468.85,0.00,-0.08,500.03,0.00,0.00,0.00,0.00
30.33,29.80,39.07,36.00,20.00,AUTO,18,100,0,464.83,0.00,-0.08,495.73,0.00,0.00,0.00,0.00
30.33,29.85,39.01,36.00,20.00,AUTO,18,100,0,461.61,0.00,-0.09,492.30,0.00,0.00,0.00,0.00
30.89,29.89,38.96,36.00,20.00,AUTO,18,100,0,458.39,0.00,-0.08,488.87,0.00,0.00,0.00,0.00
31.89,29.93,38.89,36.00,20.00,AUTO,18,100,0,455.18,0.00,-0.08,485.44,0.00,0.00,0.00,0.00
32.89,29.98,38.82,36.00,20.00,AUTO,18,100,0,451.15,0.00,-0.09,481.14,0.00,0.00,0.00,0.00
33.89,30.04,38.82,36.00,20.00,AUTO,18,100,0,447.13,0.00,-0.09,476.85,0.00,0.00,0.00,0.00
34.90,30.10,38.72,36.00,20.00,AUTO,18,100,0,442.31,0.00,-0.10,471.70,0.00,0.00,0.00,0.00
35.90,30.13,38.65,36.00,20.00,AUTO,18,100,0,439.89,0.00,-0.10,469.12,0.00,0.00,0.00,0.00
36.90,30.18,38.54,36.00,20.00,AUTO,18,100,0,436.68,0.00,-0.10,465.69,0.00,0.00,0.00,0.00
37.90,30.23,38.49,36.00,20.00,AUTO,18,100,0,432.65,0.00,-0.10,461.40,0.00,0.00,0.00,0.00
38.90,30.27,38.43,36.00,20.00,AUTO,18,100,0,429.44,0.00,-0.10,457.97,0.00,0.00,0.00,0.00
39.90,30.33,38.36,36.00,20.00,AUTO,18,100,0,425.41,0.00,-0.10,453.68,0.00,0.00,0.00,0.00
40.90,30.38,38.31,36.00,20.00,AUTO,18,100,0,421.39,0.00,-0.10,449.39,0.00,0.00,0.00,0.00
41.90,30.42,38.21,36.00,20.00,AUTO,18,100,0,418.18,0.00,-0.09,445.96,0.00,0.00,0.00,0.00
42.91,30.47,38.14,36.00,20.00,AUTO,18,100,0,414.96,0.00,-0.10,442.52,0.00,0.00,0.00,0.00
43.91,30.55,38.08,36.00,20.00,AUTO,18,100,0,408.52,0.00,-0.10,435.65,0.00,0.00,0.00,0.00
44.91,30.55,38.04,36.00,20.00,AUTO,18,100,0,408.52,0.00,-0.10,435.66,0.00,0.00,0.00,0.00
45.92,30.56,38.00,36.00,20.00,AUTO,18,100,0,407.72,0.00,-0.09,434.81,0.00,0.00,0.00,0.00
46.91,30.57,37.89,36.00,20.00,AUTO,18,100,0,406.91,0.00,-0.07,433.97,0.00,0.00,0.00,0.00
47.91,30.65,37.83,36.00,20.00,AUTO,18,100,0,401.28,0.00,-0.07,427.97,0.00,0.00,0.00,0.00
48.92,30.71,37.76,36.00,20.00,AUTO,18,100,0,396.46,0.00,-0.07,422.82,0.00,0.00,0.00,0.00
49.92,30.78,37.72,36.00,20.00,AUTO,18,100,0,391.63,0.00,-0.08,417.66,0.00,0.00,0.00,0.00
50.92,30.83,37.65,36.00,20.00,AUTO,18,100,0,387.61,0.00,-0.09,413.36,0.00,0.00,0.00,0.00
51.92,30.87,37.58,36.00,20.00,AUTO,18,100,0,384.39,0.00,-0.10,409.92,0.00,0.00,0.00,0.00
52.92,30.92,37.53,36.00,20.00,AUTO,18,100,0,381.17,0.00,-0.11,406.48,0.00,0.00,0.00,0.00
53.93,30.97,37.46,36.00,20.00,AUTO,18,100,0,377.15,0.00,-0.11,402.18,0.00,0.00,0.00,0.00
54.92,31.02,37.36,36.00,20.00,AUTO,18,100,0,373.13,0.00,-0.10,397.90,0.00,0.00,0.00,0.00
55.93,31.06,37.30,36.00,20.00,AUTO,18,100,0,370.72,0.00,-0.10,395.33,0.00,0.00,0.00,0.00
56.93,31.11,37.25,36.00,20.00,AUTO,18,100,0,366.69,0.00,-0.09,391.05,0.00,0.00,0.00,0.00
57.93,31.15,37.14,36.00,20.00,AUTO,18,100,0,363.48,0.00,-0.09,387.62,0.00,0.00,0.00,0.00
58.93,31.21,37.11,36.00,20.00,AUTO,18,100,0,359.46,0.00,-0.09,383.32,0.00,0.00,0.00,0.00
59.93,31.25,37.06,36.00,20.00,AUTO,18,100,0,356.24,0.00,-0.09,379.89,0.00,0.00,0.00,0.00
60.94,31.31,37.00,36.00,20.00,AUTO,18,100,0,351.41,0.00,-0.10,374.74,0.00,0.00,0.00,0.00
61.94,31.38,36.89,36.00,20.00,AUTO,18,100,0,346.58,0.00,-0.10,369.59,0.00,0.00,0.00,0.00
62.94,31.43,36.85,36.00,20.00,AUTO,18,100,0,342.56,0.00,-0.11,365.29,0.00,0.00,0.00,0.00
63.94,31.49,36.78,36.00,20.00,AUTO,18,100,0,338.54,0.00,-0.11,361.00,0.00,0.00,0.00,0.00
64.94,31.54,36.72,36.00,20.00,AUTO,18,100,0,334.52,0.00,-0.11,356.71,0.00,0.00,0.00,0.00
65.94,31.60,36.66,36.00,20.00,AUTO,18,100,0,329.69,0.00,-0.11,351.56,0.00,0.00,0.00,0.00
66.95,31.65,36.59,36.00,20.00,AUTO,18,100,0,326.48,0.00,-0.11,348.13,0.00,0.00,0.00,0.00
67.95,31.69,36.53,36.00,20.00,AUTO,18,100,0,323.26,0.00,-0.11,344.70,0.00,0.00,0.00,0.00
68.95,31.72,36.43,36.00,20.00,AUTO,18,100,0,320.84,0.00,-0.10,342.13,0.00,0.00,0.00,0.00
69.95,31.79,36.38,36.00,20.00,AUTO,18,100,0,316.02,0.00,-0.10,336.99,0.00,0.00,0.00,0.00
70.95,31.83,36.31,36.00,20.00,AUTO,18,100,0,312.80,0.00,-0.10,333.56,0.00,0.00,0.00,0.00
71.95,31.88,36.24,36.00,20.00,AUTO,18,100,0,308.78,0.00,-0.09,329.27,0.00,0.00,0.00,0.00
72.96,31.93,36.19,36.00,20.00,AUTO,18,100,0,305.56,0.00,-0.09,325.84,0.00,0.00,0.00,0.00
73.95,31.95,36.13,36.00,20.00,AUTO,18,100,0,303.95,0.00,-0.09,324.13,0.00,0.00,0.00,0.00
74.96,31.99,36.09,36.00,20.00,AUTO,18,100,0,300.74,0.00,-0.09,320.70,0.00,0.00,0.00,0.00
75.96,32.04,36.02,36.00,20.00,AUTO,18,100,0,296.71,0.00,-0.09,316.41,0.00,0.00,0.00,0.00
76.96,32.08,35.95,36.00,20.00,AUTO,18,100,0,294.30,0.00,-0.08,313.84,0.00,0.00,0.00,0.00
77.96,32.12,35.91,36.00,20.00,AUTO,18,100,0,291.08,0.00,-0.08,310.41,0.00,0.00,0.00,0.00
78.96,32.19,35.88,36.00,20.00,AUTO,18,100,0,285.45,0.00,-0.09,304.40,0.00,0.00,0.00,0.00
79.97,32.23,35.81,36.00,20.00,AUTO,18,100,0,283.04,0.00,-0.09,301.82,0.00,0.00,0.00,0.00
85.16,32.26,35.73,36.00,20.00,AUTO,18,100,0,280.63,0.00,-0.09,299.24,0.00,0.00,0.00,0.00
85.17,32.29,35.66,36.00,20.00,AUTO,18,100,0,278.21,0.00,-0.09,296.67,0.00,0.00,0.00,0.00
85.17,32.37,35.62,36.00,20.00,AUTO,18,100,0,272.58,0.00,-0.09,290.66,0.00,0.00,0.00,0.00
85.17,32.39,35.55,36.00,20.00,AUTO,18,100,0,270.97,0.00,-0.09,288.95,0.00,0.00,0.00,0.00
85.18,32.43,35.52,36.00,20.00,AUTO,18,100,0,267.76,0.00,-0.09,285.52,0.00,0.00,0.00,0.00
85.98,32.47,35.47,36.00,20.00,AUTO,18,100,0,264.54,0.00,-0.08,282.09,0.00,0.00,0.00,0.00
86.98,32.53,35.44,36.00,20.00,AUTO,18,100,0,260.52,0.00,-0.09,277.80,0.00,0.00,0.00,0.00
87.98,32.57,35.37,36.00,20.00,AUTO,18,100,0,257.30,0.00,-0.09,274.36,0.00,0.00,0.00,0.00
88.98,32.61,35.32,36.00,20.00,AUTO,18,100,0,254.08,0.00,-0.09,270.93,0.00,0.00,0.00,0.00
89.98,32.66,35.25,36.00,20.00,AUTO,18,100,0,250.86,0.00,-0.09,267.50,0.00,0.00,0.00,0.00
90.99,32.71,35.22,36.00,20.00,AUTO,18,100,0,246.84,0.00,-0.09,263.21,0.00,0.00,0.00,0.00
91.99,32.74,35.15,36.00,20.00,AUTO,18,100,0,244.43,0.00,-0.09,260.63,0.00,0.00,0.00,0.00
92.99,32.78,35.10,36.00,20.00,AUTO,18,100,0,241.21,0.00,-0.09,257.20,0.00,0.00,0.00,0.00
93.99,32.83,35.07,36.00,20.00,AUTO,18,100,0,237.99,0.00,-0.09,253.77,0.00,0.00,0.00,0.00
94.99,32.87,34.97,36.00,20.00,AUTO,18,100,0,234.78,0.00,-0.09,250.34,0.00,0.00,0.00,0.00
95.99,32.91,34.93,36.00,20.00,AUTO,18,100,0,231.56,0.00,-0.09,246.91,0.00,0.00,0.00,0.00
96.99,32.94,34.89,36.00,20.00,AUTO,18,100,0,229.15,0.00,-0.08,244.34,0.00,0.00,0.00,0.00
97.99,32.99,34.85,36.00,20.00,AUTO,18,100,0,225.93,0.00,-0.08,240.91,0.00,0.00,0.00,0.00
99.00,33.02,34.82,36.00,20.00,AUTO,18,100,0,223.51,0.00,-0.08,238.34,0.00,0.00,0.00,0.00
100.00,33.07,34.75,36.00,20.00,AUTO,18,100,0,219.49,0.00,-0.08,234.04,0.00,0.00,0.00,0.00
101.00,33.12,34.70,36.00,20.00,AUTO,18,100,0,216.28,0.00,-0.08,230.61,0.00,0.00,0.00,0.00
102.00,33.16,34.64,36.00,20.00,AUTO,18,100,0,213.06,0.00,-0.08,227.18,0.00,0.00,0.00,0.00
103.00,33.20,34.60,36.00,20.00,AUTO,18,100,0,209.84,0.00,-0.08,223.75,0.00,0.00,0.00,0.00
104.00,33.27,34.53,36.00,20.00,AUTO,18,100,0,205.01,0.00,-0.09,218.59,0.00,0.00,0.00,0.00
105.01,33.30,34.50,36.00,20.00,AUTO,18,100,0,202.60,0.00,-0.09,216.02,0.00,0.00,0.00,0.00
106.00,33.31,34.42,36.00,20.00,AUTO,18,100,0,201.80,0.00,-0.09,215.16,0.00,0.00,0.00,0.00
107.01,33.35,34.38,36.00,20.00,AUTO,18,100,0,198.58,0.00,-0.08,211.74,0.00,0.00,0.00,0.00
108.01,33.41,34.30,36.00,20.00,AUTO,18,100,0,194.56,0.00,-0.08,207.45,0.00,0.00,0.00,0.00
109.01,33.45,34.26,36.00,20.00,AUTO,18,100,0,191.34,0.00,-0.08,204.02,0.00,0.00,0.00,0.00
110.01,33.50,34.16,36.00,20.00,AUTO,18,100,0,187.32,0.00,-0.08,199.72,0.00,0.00,0.00,0.00
111.01,33.55,34.12,36.00,20.00,AUTO,18,100,0,184.10,0.00,-0.08,196.29,0.00,0.00,0.00,0.00
112.02,33.58,34.04,36.00,20.00,AUTO,18,100,0,181.69,0.00,-0.09,193.71,0.00,0.00,0.00,0.00
113.02,33.61,33.99,36.00,20.00,AUTO,18,100,0,179.27,0.00,-0.09,191.14,0.00,0.00,0.00,0.00
114.02,33.63,33.97,36.00,20.00,AUTO,18,100,0,177.66,0.00,-0.08,189.43,0.00,0.00,0.00,0.00
115.02,33.65,33.89,36.00,20.00,AUTO,18,100,0,176.06,0.00,-0.07,187.72,0.00,0.00,0.00,0.00
116.02,33.70,33.86,36.00,20.00,AUTO,18,100,0,172.84,0.00,-0.07,184.30,0.00,0.00,0.00,0.00
117.02,33.73,33.81,36.00,20.00,AUTO,18,100,0,170.43,0.00,-0.06,181.73,0.00,0.00,0.00,0.00
118.03,33.78,33.77,36.00,20.00,AUTO,18,100,0,166.40,0.00,-0.06,177.43,0.00,0.00,0.00,0.00
119.03,33.80,33.71,36.00,20.00,AUTO,18,100,0,164.79,0.00,-0.07,175.72,0.00,0.00,0.00,0.00
120.03,33.83,33.67,36.00,20.00,AUTO,18,100,0,162.38,0.00,-0.07,173.14,0.00,0.00,0.00,0.00
121.03,33.88,33.63,36.00,20.00,AUTO,18,100,0,159.16,0.00,-0.07,169.70,0.00,0.00,0.00,0.00
122.03,33.91,33.59,36.00,20.00,AUTO,18,100,0,156.75,0.00,-0.07,167.13,0.00,0.00,0.00,0.00
123.03,33.94,33.55,36.00,20.00,AUTO,18,100,0,154.34,0.00,-0.07,164.56,0.00,0.00,0.00,0.00
124.03,33.97,33.53,36.00,20.00,AUTO,18,100,0,151.92,0.00,-0.07,161.98,0.00,0.00,0.00,0.00
125.04,34.02,33.48,36.00,20.00,AUTO,18,100,0,148.71,0.00,-0.07,158.55,0.00,0.00,0.00,0.00
126.04,34.04,33.41,36.00,20.00,AUTO,16,100,0,147.10,0.00,-0.07,156.84,0.00,0.00,0.00,0.00
127.04,34.08,33.37,36.00,20.00,AUTO,16,100,0,143.88,0.00,-0.07,153.40,0.00,0.00,0.00,0.00
128.04,34.11,33.32,36.00,20.00,AUTO,16,100,0,141.47,0.00,-0.07,150.83,0.00,0.00,0.00,0.00
129.04,34.14,33.25,36.00,20.00,AUTO,16,100,0,139.86,0.00,-0.07,149.12,0.00,0.00,0.00,0.00
130.04,34.17,33.26,36.00,20.00,AUTO,16,100,0,137.45,0.00,-0.06,146.54,0.00,0.00,0.00,0.00
131.05,34.21,33.22,36.00,20.00,AUTO,16,100,0,134.23,0.00,-0.06,143.11,0.00,0.00,0.00,0.00
132.05,34.24,33.18,36.00,20.00,AUTO,16,100,0,131.82,0.00,-0.06,140.54,0.00,0.00,0.00,0.00
133.05,34.29,33.10,36.00,20.00,AUTO,16,100,0,128.60,0.00,-0.07,137.10,0.00,0.00,0.00,0.00
134.05,34.30,33.06,36.00,20.00,AUTO,16,100,0,127.79,0.00,-0.06,136.25,0.00,0.00,0.00,0.00
135.05,34.33,33.04,36.00,20.00,AUTO,16,100,0,125.38,0.00,-0.06,133.67,0.00,0.00,0.00,0.00
136.06,34.36,33.00,36.00,20.00,AUTO,16,100,0,122.97,0.00,-0.06,131.10,0.00,0.00,0.00,0.00
137.06,34.39,32.96,36.00,20.00,AUTO,16,100,0,120.55,0.00,-0.06,128.53,0.00,0.00,0.00,0.00
138.06,34.42,32.92,36.00,20.00,AUTO,16,100,0,118.14,0.00,-0.06,125.96,0.00,0.00,0.00,0.00
139.06,34.46,32.88,36.00,20.00,AUTO,16,100,0,115.73,0.00,-0.06,123.38,0.00,0.00,0.00,0.00
140.06,34.50,32.86,36.00,20.00,AUTO,16,100,0,112.51,0.00,-0.06,119.95,0.00,0.00,0.00,0.00
141.06,34.52,32.81,36.00,20.00,AUTO,16,100,0,110.90,0.00,-0.07,118.23,0.00,0.00,0.00,0.00
142.06,34.55,32.77,36.00,20.00,AUTO,16,100,0,108.49,0.00,-0.07,115.66,0.00,0.00,0.00,0.00
143.06,34.59,32.73,36.00,20.00,AUTO,16,100,0,106.07,0.00,-0.06,113.08,0.00,0.00,0.00,0.00
144.07,34.62,32.70,36.00,20.00,AUTO,16,100,0,103.66,0.00,-0.06,110.51,0.00,0.00,0.00,0.00
145.07,34.64,32.70,36.00,20.00,AUTO,16,100,0,102.05,0.00,-0.06,108.79,0.00,0.00,0.00,0.00
146.07,34.67,32.67,36.00,20.00,AUTO,16,100,0,99.64,0.00,-0.06,106.22,0.00,0.00,0.00,0.00
147.07,34.68,32.63,36.00,20.00,AUTO,16,100,0,98.84,0.00,-0.06,105.37,0.00,0.00,0.00,0.00
148.07,34.71,32.59,36.00,20.00,AUTO,16,100,0,96.42,0.00,-0.05,102.80,0.00,0.00,0.00,0.00
149.07,34.76,32.55,36.00,20.00,AUTO,16,99,0,93.20,6.21,-0.05,99.36,0.00,0.00,0.00,0.00
150.08,34.79,32.51,36.00,20.00,AUTO,16,100,0,90.79,6.21,-0.06,103.00,0.00,0.00,0.00,0.00
151.08,34.81,32.43,36.00,20.00,AUTO,16,100,0,89.18,6.21,-0.06,101.28,0.00,0.00,0.00,0.00
152.08,34.84,32.41,36.00,20.00,AUTO,16,98,0,86.77,12.00,-0.06,98.71,0.00,0.00,0.00,0.00
153.08,34.88,32.37,36.00,20.00,AUTO,16,100,0,84.36,12.00,-0.06,101.92,0.00,0.00,0.00,0.00
154.08,34.90,32.32,36.00,20.00,AUTO,16,100,0,82.75,12.00,-0.06,100.20,0.00,0.00,0.00,0.00
155.09,34.93,32.32,36.00,20.00,AUTO,16,97,0,80.33,17.35,-0.06,97.63,0.00,0.00,0.00,0.00
156.08,34.94,32.28,36.00,20.00,AUTO,16,100,0,79.53,17.35,-0.05,102.13,0.00,0.00,0.00,0.00
157.09,34.97,32.25,36.00,20.00,AUTO,16,99,0,77.12,22.50,-0.05,99.56,0.00,0.00,0.00,0.00
158.09,34.99,32.20,36.00,20.00,AUTO,16,100,0,75.51,22.50,-0.05,102.99,0.00,0.00,0.00,0.00
159.09,35.01,32.22,36.00,20.00,AUTO,16,100,0,73.90,22.50,-0.05,101.27,0.00,0.00,0.00,0.00
160.09,35.04,32.18,36.00,20.00,AUTO,16,99,0,72.29,27.31,-0.05,99.56,0.00,0.00,0.00,0.00
161.09,35.06,32.14,36.00,20.00,AUTO,16,100,0,70.68,27.31,-0.05,102.66,0.00,0.00,0.00,0.00
162.09,35.10,32.10,36.00,20.00,AUTO,16,99,0,67.46,31.81,-0.05,99.23,0.00,0.00,0.00,0.00
163.10,35.13,32.06,36.00,20.00,AUTO,16,100,0,65.05,31.81,-0.05,101.15,0.00,0.00,0.00,0.00
164.10,35.15,32.03,36.00,20.00,AUTO,16,99,0,63.44,36.04,-0.05,99.43,0.00,0.00,0.00,0.00
165.10,35.19,32.03,36.00,20.00,AUTO,16,100,0,61.03,36.04,-0.06,101.08,0.00,0.00,0.00,0.00
166.10,35.21,31.99,36.00,20.00,AUTO,16,99,0,59.42,40.00,-0.06,99.37,0.00,0.00,0.00,0.00
167.10,35.24,31.95,36.00,20.00,AUTO,16,100,0,57.01,40.00,-0.06,100.75,0.00,0.00,0.00,0.00
168.11,35.27,31.91,36.00,20.00,AUTO,16,98,0,54.59,43.64,-0.06,98.18,0.00,0.00,0.00,0.00
169.11,35.30,31.87,36.00,20.00,AUTO,16,99,0,52.18,47.12,-0.06,99.25,0.00,0.00,0.00,0.00
170.11,35.31,31.87,36.00,20.00,AUTO,16,100,0,51.38,47.12,-0.06,101.87,0.00,0.00,0.00,0.00
171.11,35.34,31.85,36.00,20.00,AUTO,16,100,0,49.77,47.12,-0.05,100.15,0.00,0.00,0.00,0.00
172.11,35.36,31.81,36.00,20.00,AUTO,16,98,0,48.16,50.33,-0.05,98.44,0.00,0.00,0.00,0.00
173.11,35.38,31.81,36.00,20.00,AUTO,16,99,0,46.55,53.44,-0.05,99.94,0.00,0.00,0.00,0.00
174.11,35.40,31.77,36.00,20.00,AUTO,16,100,0,44.94,53.44,-0.04,101.33,0.00,0.00,0.00,0.00
175.11,35.42,31.73,36.00,20.00,AUTO,16,99,0,43.33,56.32,-0.04,99.62,0.00,0.00,0.00,0.00
176.12,35.45,31.73,36.00,20.00,AUTO,16,99,0,40.92,59.05,-0.04,99.93,0.00,0.00,0.00,0.00
177.12,35.49,31.69,36.00,20.00,AUTO,16,100,0,38.51,59.05,-0.05,100.08,0.00,0.00,0.00,0.00
178.13,35.52,31.67,36.00,20.00,AUTO,16,97,0,36.09,61.46,-0.05,97.50,0.00,0.00,0.00,0.00
179.12,35.53,31.67,36.00,20.00,AUTO,16,99,0,35.29,63.81,-0.05,99.05,0.00,0.00,0.00,0.00
180.12,35.56,31.62,36.00,20.00,AUTO,16,98,0,32.88,66.00,-0.05,98.83,0.00,0.00,0.00,0.00
181.12,35.57,31.54,36.00,20.00,AUTO,16,100,0,32.07,66.00,-0.05,100.16,0.00,0.00,0.00,0.00
182.13,35.58,31.50,36.00,20.00,AUTO,16,99,0,31.27,68.09,-0.05,99.31,0.00,0.00,0.00,0.00
183.13,35.60,31.50,36.00,20.00,AUTO,16,99,0,29.66,70.06,-0.04,99.68,0.00,0.00,0.00,0.00
184.13,35.63,31.50,36.00,20.00,AUTO,16,99,0,28.05,71.93,-0.04,99.95,0.00,0.00,0.00,0.00
185.13,35.66,31.46,36.00,20.00,AUTO,16,99,0,25.64,73.64,-0.04,99.24,0.00,0.00,0.00,0.00
186.13,35.69,31.44,36.00,20.00,AUTO,16,98,0,23.22,75.19,-0.04,98.37,0.00,0.00,0.00,0.00
187.13,35.71,31.44,36.00,20.00,AUTO,16,98,0,21.61,76.63,-0.04,98.20,0.00,0.00,0.00,0.00
188.13,35.72,31.40,36.00,20.00,AUTO,16,98,0,20.81,78.02,-0.05,98.78,0.00,0.00,0.00,0.00
189.14,35.75,31.35,36.00,20.00,AUTO,16,97,0,18.40,79.25,-0.05,97.59,0.00,0.00,0.00,0.00
190.14,35.78,31.35,36.00,20.00,AUTO,16,97,0,16.79,80.37,-0.05,97.11,0.00,0.00,0.00,0.00
191.14,35.80,31.32,36.00,20.00,AUTO,16,96,0,15.18,81.38,-0.05,96.51,0.00,0.00,0.00,0.00
192.14,35.81,31.28,36.00,20.00,AUTO,16,96,0,14.38,82.34,-0.04,96.67,0.00,0.00,0.00,0.00
193.14,35.84,31.29,36.00,20.00,AUTO,16,95,0,11.96,83.13,-0.04,95.05,0.00,0.00,0.00,0.00
194.14,35.86,31.25,36.00,20.00,AUTO,16,94,0,10.35,83.82,-0.04,94.13,0.00,0.00,0.00,0.00
195.15,35.88,31.25,36.00,20.00,AUTO,16,93,0,8.74,84.41,-0.04,93.11,0.00,0.00,0.00,0.00
196.15,35.90,31.22,36.00,20.00,AUTO,16,91,0,7.14,84.88,-0.04,91.98,0.00,0.00,0.00,0.00
197.15,35.93,31.22,36.00,20.00,AUTO,16,90,0,5.53,85.25,-0.04,90.73,0.00,0.00,0.00,0.00
198.15,35.97,31.17,36.00,20.00,AUTO,16,87,0,2.31,85.41,-0.05,87.67,0.00,0.00,0.00,0.00
199.15,36.00,31.13,36.00,20.00,AUTO,16,85,0,-0.10,85.40,-0.05,85.24,0.00,0.00,0.00,0.00
200.16,36.02,31.13,36.00,20.00,AUTO,16,83,0,-1.71,85.28,-0.05,83.52,0.00,0.00,0.00,0.00
201.16,36.02,31.09,36.00,20.00,AUTO,16,83,0,-1.71,85.17,-0.05,83.41,0.00,0.00,0.00,0.00
202.16,36.02,31.09,36.00,20.00,AUTO,16,83,0,-1.71,85.06,-0.04,83.30,0.00,0.00,0.00,0.00
203.16,36.03,31.06,36.00,20.00,AUTO,16,82,0,-2.52,84.89,-0.04,82.33,0.00,0.00,0.00,0.00
204.16,36.08,31.06,36.00,20.00,AUTO,16,78,0,-5.73,84.51,-0.03,78.74,0.00,0.00,0.00,0.00
205.16,36.07,31.03,36.00,20.00,AUTO,16,79,0,-4.93,84.18,-0.03,79.22,0.00,0.00,0.00,0.00
206.16,36.09,31.03,36.00,20.00,AUTO,16,77,0,-6.54,83.74,-0.02,77.18,0.00,0.00,0.00,0.00
207.16,36.11,30.99,36.00,20.00,AUTO,16,75,0,-8.15,83.20,-0.03,75.02,0.00,0.00,0.00,0.00
208.17,36.13,30.99,36.00,20.00,AUTO,16,72,0,-9.76,82.55,-0.03,72.76,0.00,0.00,0.00,0.00
209.17,36.14,30.94,36.00,20.00,AUTO,16,71,0,-10.56,81.84,-0.03,71.25,0.00,0.00,0.00,0.00
210.17,36.16,30.94,36.00,20.00,AUTO,16,68,0,-12.17,81.03,-0.03,68.83,0.00,0.00,0.00,0.00
211.17,36.19,30.90,36.00,20.00,AUTO,16,65,0,-14.58,80.06,-0.04,65.44,0.00,0.00,0.00,0.00
212.17,36.21,30.92,36.00,20.00,AUTO,16,63,0,-15.39,79.03,-0.04,63.61,0.00,0.00,0.00,0.00
213.18,36.21,30.90,36.00,20.00,AUTO,16,62,0,-15.39,78.01,-0.04,62.58,0.00,0.00,0.00,0.00
214.18,36.22,30.88,36.00,20.00,AUTO,16,60,0,-16.19,76.93,-0.03,60.71,0.00,0.00,0.00,0.00
215.18,36.22,30.88,36.00,20.00,AUTO,16,59,0,-16.19,75.85,-0.03,59.63,0.00,0.00,0.00,0.00
216.18,36.24,30.88,36.00,20.00,AUTO,16,56,0,-17.80,74.66,-0.02,56.84,0.00,0.00,0.00,0.00
217.18,36.25,30.88,36.00,20.00,AUTO,16,54,0,-18.60,73.42,-0.02,54.80,0.00,0.00,0.00,0.00
218.18,36.29,30.88,36.00,20.00,AUTO,16,50,0,-21.82,71.97,-0.02,50.12,0.00,0.00,0.00,0.00
219.18,36.29,30.84,36.00,20.00,AUTO,16,48,0,-21.82,70.51,-0.03,48.66,0.00,0.00,0.00,0.00
220.18,36.30,30.84,36.00,20.00,AUTO,16,46,0,-22.63,69.00,-0.03,46.35,0.00,0.00,0.00,0.00
221.19,36.29,30.84,36.00,20.00,AUTO,16,45,0,-21.82,67.55,-0.03,45.70,0.00,0.00,0.00,0.00
222.19,36.29,30.84,36.00,20.00,AUTO,16,44,0,-21.82,66.09,-0.02,44.25,0.00,0.00,0.00,0.00
223.19,36.29,30.84,36.00,20.00,AUTO,16,42,0,-21.82,64.64,-0.01,42.80,0.00,0.00,0.00,0.00
224.19,36.29,30.84,36.00,20.00,AUTO,16,41,0,-21.82,63.19,-0.01,41.36,0.00,0.00,0.00,0.00
225.19,36.31,30.84,36.00,20.00,AUTO,16,38,0,-23.43,61.62,-0.00,38.19,0.00,0.00,0.00,0.00
226.19,36.32,30.84,36.00,20.00,AUTO,16,35,0,-24.24,60.01,-0.01,35.77,0.00,0.00,0.00,0.00
227.20,36.32,30.84,36.00,20.00,AUTO,16,34,0,-24.24,58.39,-0.01,34.15,0.00,0.00,0.00,0.00
228.20,36.32,30.84,36.00,20.00,AUTO,16,32,0,-24.24,56.78,-0.01,32.53,0.00,0.00,0.00,0.00
229.20,36.30,30.84,36.00,20.00,AUTO,16,32,0,-22.63,55.27,-0.01,32.63,0.00,0.00,0.00,0.00
230.20,36.30,30.84,36.00,20.00,AUTO,16,31,0,-22.63,53.76,-0.00,31.13,0.00,0.00,0.00,0.00
231.20,36.31,30.84,36.00,20.00,AUTO,16,28,0,-23.43,52.20,-0.00,28.77,0.00,0.00,0.00,0.00
232.21,36.33,30.84,36.00,20.00,AUTO,16,25,0,-25.04,50.53,-0.00,25.49,0.00,0.00,0.00,0.00
233.21,36.33,30.84,36.00,20.00,AUTO,16,23,0,-25.04,48.86,-0.00,23.82,0.00,0.00,0.00,0.00
234.29,36.33,30.84,36.00,20.00,AUTO,16,22,0,-25.04,47.19,-0.01,22.14,0.00,0.00,0.00,0.00
235.21,36.32,30.84,36.00,20.00,AUTO,16,21,0,-24.24,45.57,-0.01,21.33,0.00,0.00,0.00,0.00
236.21,36.32,30.84,36.00,20.00,AUTO,16,19,0,-24.24,43.96,-0.01,19.72,0.00,0.00,0.00,0.00
237.22,36.30,30.84,36.00,20.00,AUTO,16,19,0,-22.63,42.45,-0.00,19.82,0.00,0.00,0.00,0.00
238.22,36.30,30.84,36.00,20.00,AUTO,16,18,0,-22.63,40.94,0.01,18.32,0.00,0.00,0.00,0.00
239.21,36.32,30.84,36.00,20.00,AUTO,16,15,0,-24.24,39.33,0.01,15.10,0.00,0.00,0.00,0.00
240.22,36.31,30.88,36.00,20.00,AUTO,16,14,0,-23.43,37.76,0.01,14.34,0.00,0.00,0.00,0.00
241.22,36.30,30.88,36.00,20.00,AUTO,16,13,0,-22.63,36.26,0.01,13.64,0.00,0.00,0.00,0.00
242.22,36.29,30.88,36.00,20.00,AUTO,16,12,0,-21.82,34.80,0.01,12.98,0.00,0.00,0.00,0.00
243.22,36.29,30.88,36.00,20.00,AUTO,16,11,0,-21.82,33.35,0.01,11.53,0.00,0.00,0.00,0.00
244.22,36.29,30.88,36.00,20.00,AUTO,16,10,0,-21.82,31.89,0.01,10.07,0.00,0.00,0.00,0.00
245.23,36.26,30.88,36.00,20.00,AUTO,16,11,0,-19.41,30.60,0.01,11.20,0.00,0.00,0.00,0.00
246.23,36.28,30.88,36.00,20.00,AUTO,16,8,0,-21.02,29.20,0.01,8.19,0.00,0.00,0.00,0.00
247.23,36.27,30.92,36.00,20.00,AUTO,16,7,0,-20.21,27.85,0.01,7.65,0.00,0.00,0.00,0.00
248.23,36.27,30.92,36.00,20.00,AUTO,16,6,0,-20.21,26.50,0.01,6.30,0.00,0.00,0.00,0.00
249.23,36.25,30.96,36.00,20.00,AUTO,16,6,0,-18.60,25.26,0.01,6.67,0.00,0.00,0.00,0.00
250.23,36.24,31.00,36.00,20.00,AUTO,16,6,0,-17.80,24.07,0.01,6.29,0.00,0.00,0.00,0.00
251.24,36.24,31.00,36.00,20.00,AUTO,16,5,0,-17.80,22.89,0.01,5.10,0.00,0.00,0.00,0.00
252.24,36.23,31.00,36.00,20.00,AUTO,16,4,0,-17.00,21.75,0.01,4.77,0.00,0.00,0.00,0.00
253.24,36.22,30.99,36.00,20.00,AUTO,16,4,0,-16.19,20.67,0.02,4.50,0.00,0.00,0.00,0.00
254.24,36.22,31.04,36.00,20.00,AUTO,16,3,0,-16.19,19.59,0.02,3.42,0.00,0.00,0.00,0.00
255.24,36.21,31.04,36.00,20.00,AUTO,16,3,0,-15.39,18.57,0.02,3.20,0.00,0.00,0.00,0.00
256.24,36.18,31.03,36.00,20.00,AUTO,16,3,0,-13.78,17.65,0.02,3.89,0.00,0.00,0.00,0.00
257.24,36.18,31.03,36.00,20.00,AUTO,16,2,0,-13.78,16.73,0.02,2.97,0.00,0.00,0.00,0.00
258.24,36.17,31.03,36.00,20.00,AUTO,16,2,0,-12.97,15.87,0.02,2.91,0.00,0.00,0.00,0.00
259.25,36.16,31.06,36.00,20.00,AUTO,16,2,0,-12.17,15.06,0.02,2.91,0.00,0.00,0.00,0.00
260.25,36.15,31.06,36.00,20.00,AUTO,16,2,0,-11.37,14.30,0.02,2.95,0.00,0.00,0.00,0.00
261.25,36.14,31.11,36.00,20.00,AUTO,16,3,0,-10.56,13.59,0.02,3.05,0.00,0.00,0.00,0.00
262.25,36.12,31.11,36.00,20.00,AUTO,16,4,0,-8.95,13.00,0.02,4.07,0.00,0.00,0.00,0.00
263.25,36.11,31.11,36.00,20.00,AUTO,16,4,0,-8.15,12.45,0.02,4.33,0.00,0.00,0.00,0.00
264.26,36.10,31.15,36.00,20.00,AUTO,16,4,0,-7.34,11.96,0.03,4.65,0.00,0.00,0.00,0.00
265.25,36.09,31.15,36.00,20.00,AUTO,16,5,0,-6.54,11.53,0.03,5.02,0.00,0.00,0.00,0.00
266.27,36.07,31.19,36.00,20.00,AUTO,16,6,0,-4.93,11.20,0.03,6.30,0.00,0.00,0.00,0.00
267.26,36.04,31.19,36.00,20.00,AUTO,16,7,0,-3.32,10.98,0.03,7.69,0.00,0.00,0.00,0.00
268.28,36.03,31.23,36.00,20.00,AUTO,16,8,0,-2.52,10.81,0.03,8.32,0.00,0.00,0.00,0.00
269.26,36.02,31.22,36.00,20.00,AUTO,16,9,0,-1.71,10.70,0.03,9.01,0.00,0.00,0.00,0.00
270.26,36.02,31.25,36.00,20.00,AUTO,16,8,0,-1.71,10.58,0.03,8.90,0.00,0.00,0.00,0.00
271.26,36.02,31.29,36.00,20.00,AUTO,16,8,0,-1.71,10.47,0.02,8.78,0.00,0.00,0.00,0.00
272.27,36.02,31.29,36.00,20.00,AUTO,16,8,0,-1.71,10.35,0.02,8.66,0.00,0.00,0.00,0.00
273.27,36.02,31.33,36.00,20.00,AUTO,16,8,0,-1.71,10.24,0.01,8.54,0.00,0.00,0.00,0.00
274.27,35.99,31.38,36.00,20.00,AUTO,16,10,0,0.70,10.29,0.01,11.00,0.00,0.00,0.00,0.00
275.27,35.97,31.41,36.00,20.00,AUTO,16,12,0,2.31,10.44,0.01,12.76,0.00,0.00,0.00,0.00
276.27,35.95,31.45,36.00,20.00,AUTO,16,14,0,3.92,10.70,0.02,14.64,0.00,0.00,0.00,0.00
277.28,35.92,31.45,36.00,20.00,AUTO,16,17,0,6.33,11.12,0.03,17.49,0.00,0.00,0.00,0.00
278.28,35.89,31.50,36.00,20.00,AUTO,16,19,0,7.94,11.65,0.04,19.63,0.00,0.00,0.00,0.00
279.28,35.89,31.50,36.00,20.00,AUTO,16,20,0,7.94,12.18,0.04,20.17,0.00,0.00,0.00,0.00
280.28,35.87,31.50,36.00,20.00,AUTO,16,22,0,9.55,12.82,0.04,22.41,0.00,0.00,0.00,0.00
281.30,35.85,31.54,36.00,20.00,AUTO,16,24,0,11.16,13.56,0.04,24.76,0.00,0.00,0.00,0.00
282.28,35.84,31.52,36.00,20.00,AUTO,16,26,0,11.96,14.36,0.04,26.36,0.00,0.00,0.00,0.00
283.29,35.82,31.56,36.00,20.00,AUTO,16,28,0,13.57,15.27,0.03,28.87,0.00,0.00,0.00,0.00
284.28,35.81,31.56,36.00,20.00,AUTO,16,30,0,14.38,16.22,0.03,30.63,0.00,0.00,0.00,0.00
285.29,35.77,31.64,36.00,20.00,AUTO,16,35,0,17.59,17.40,0.04,35.03,0.00,0.00,0.00,0.00
286.29,35.75,31.64,36.00,20.00,AUTO,16,37,0,18.40,18.62,0.04,37.06,0.00,0.00,0.00,0.00
287.29,35.74,31.68,36.00,20.00,AUTO,16,39,0,19.20,19.90,0.04,39.14,0.00,0.00,0.00,0.00
288.29,35.74,31.68,36.00,20.00,AUTO,16,40,0,19.20,21.18,0.03,40.42,0.00,0.00,0.00,0.00
289.29,35.72,31.72,36.00,20.00,AUTO,16,43,0,20.81,22.57,0.03,43.41,0.00,0.00,0.00,0.00
290.29,35.71,31.76,36.00,20.00,AUTO,16,45,0,21.61,24.01,0.03,45.66,0.00,0.00,0.00,0.00
291.30,35.69,31.76,36.00,20.00,AUTO,16,48,0,23.22,25.56,0.03,48.81,0.00,0.00,0.00,0.00
292.30,35.68,31.79,36.00,20.00,AUTO,16,51,0,24.03,27.16,0.02,51.21,0.00,0.00,0.00,0.00
293.30,35.65,31.79,36.00,20.00,AUTO,16,55,0,26.44,28.92,0.03,55.40,0.00,0.00,0.00,0.00
294.30,35.63,31.83,36.00,20.00,AUTO,16,58,0,28.05,30.79,0.03,58.88,0.00,0.00,0.00,0.00
295.30,35.62,31.83,36.00,20.00,AUTO,16,61,0,28.85,32.72,0.04,61.61,0.00,0.00,0.00,0.00
296.31,35.59,31.86,36.00,20.00,AUTO,16,65,0,30.46,34.75,0.04,65.25,0.00,0.00,0.00,0.00
297.31,35.57,31.90,36.00,20.00,AUTO,16,68,0,32.07,36.89,0.04,69.00,0.00,0.00,0.00,0.00
298.31,35.57,31.90,36.00,20.00,AUTO,16,71,0,32.07,39.03,0.04,71.13,0.00,0.00,0.00,0.00
299.31,35.57,31.95,36.00,20.00,AUTO,16,73,0,32.07,41.16,0.03,73.27,0.00,0.00,0.00,0.00
300.31,35.57,31.95,36.00,20.00,AUTO,16,75,0,32.07,43.30,0.02,75.40,0.00,0.00,0.00,0.00
301.32,35.53,31.99,36.00,20.00,AUTO,16,80,0,35.29,45.65,0.02,80.97,0.00,0.00,0.00,0.00
302.31,35.53,31.99,36.00,20.00,AUTO,16,83,0,35.29,48.01,0.02,83.32,0.00,0.00,0.00,0.00
303.34,35.51,32.02,36.00,20.00,AUTO,16,87,0,36.90,50.47,0.02,87.39,0.00,0.00,0.00,0.00
304.32,35.51,32.01,36.00,20.00,AUTO,16,89,0,36.90,52.93,0.02,89.85,0.00,0.00,0.00,0.00
305.32,35.51,32.02,36.00,20.00,AUTO,16,92,0,36.90,55.39,0.02,92.31,0.00,0.00,0.00,0.00
306.32,35.50,32.01,36.00,20.00,AUTO,16,95,0,37.70,57.90,0.02,95.62,0.00,0.00,0.00,0.00
307.32,35.49,32.05,36.00,20.00,AUTO,16,98,0,38.51,60.47,0.02,98.99,0.00,0.00,0.00,0.00
308.32,35.50,32.05,36.00,20.00,AUTO,16,100,0,37.70,60.47,0.01,100.69,0.00,0.00,0.00,0.00
309.33,35.48,32.05,36.00,20.00,AUTO,16,100,0,39.31,60.47,0.01,102.41,0.00,0.00,0.00,0.00
310.33,35.49,32.05,36.00,20.00,AUTO,16,100,0,38.51,60.47,0.01,101.55,0.00,0.00,0.00,0.00
311.33,35.49,32.05,36.00,20.00,AUTO,16,100,0,38.51,60.47,0.01,101.55,0.00,0.00,0.00,0.00
312.33,35.49,32.05,36.00,20.00,AUTO,16,100,0,38.51,60.47,0.01,101.55,0.00,0.00,0.00,0.00
313.33,35.49,32.09,36.00,20.00,AUTO,16,100,0,38.51,60.47,0.00,101.54,0.00,0.00,0.00,0.00
314.33,35.48,32.09,36.00,20.00,AUTO,16,100,0,39.31,60.47,0.00,102.40,0.00,0.00,0.00,0.00
315.34,35.49,32.09,36.00,20.00,AUTO,16,100,0,38.51,60.47,0.00,101.54,0.00,0.00,0.00,0.00
316.33,35.49,32.09,36.00,20.00,AUTO,16,100,0,38.51,60.47,-0.00,101.54,0.00,0.00,0.00,0.00
317.34,35.49,32.09,36.00,20.00,AUTO,16,100,0,38.51,60.47,0.00,101.54,0.00,0.00,0.00,0.00
318.34,35.49,32.09,36.00,20.00,AUTO,16,100,0,38.51,60.47,-0.00,101.54,0.00,0.00,0.00,0.00
319.34,35.49,32.15,36.00,20.00,AUTO,16,100,0,38.51,60.47,-0.00,101.54,0.00,0.00,0.00,0.00
320.34,35.50,32.09,36.00,20.00,AUTO,16,100,0,37.70,60.47,-0.00,100.68,0.00,0.00,0.00,0.00
321.34,35.50,32.09,36.00,20.00,AUTO,16,100,0,37.70,60.47,-0.00,100.68,0.00,0.00,0.00,0.00
322.35,35.51,32.11,36.00,20.00,AUTO,16,99,0,36.90,62.93,-0.01,99.82,0.00,0.00,0.00,0.00
323.35,35.52,32.11,36.00,20.00,AUTO,16,100,0,36.09,62.93,-0.01,101.42,0.00,0.00,0.00,0.00
324.35,35.53,32.11,36.00,20.00,AUTO,16,100,0,35.29,62.93,-0.01,100.56,0.00,0.00,0.00,0.00
325.35,35.54,32.11,36.00,20.00,AUTO,16,99,0,34.49,65.23,-0.02,99.69,0.00,0.00,0.00,0.00
326.35,35.54,32.11,36.00,20.00,AUTO,16,100,0,34.49,65.23,-0.02,101.99,0.00,0.00,0.00,0.00
327.35,35.56,32.11,36.00,20.00,AUTO,16,100,0,32.88,65.23,-0.02,100.28,0.00,0.00,0.00,0.00
328.36,35.58,32.06,36.00,20.00,AUTO,16,98,0,31.27,67.31,-0.02,98.56,0.00,0.00,0.00,0.00
329.36,35.59,32.06,36.00,20.00,AUTO,16,99,0,30.46,69.34,-0.02,99.78,0.00,0.00,0.00,0.00
330.36,35.59,32.06,36.00,20.00,AUTO,16,100,0,30.46,69.34,-0.02,101.81,0.00,0.00,0.00,0.00
331.36,35.60,32.06,36.00,20.00,AUTO,16,100,0,29.66,69.34,-0.02,100.95,0.00,0.00,0.00,0.00
332.36,35.63,32.02,36.00,20.00,AUTO,16,99,0,28.05,71.21,-0.02,99.24,0.00,0.00,0.00,0.00
333.37,35.63,32.02,36.00,20.00,AUTO,16,100,0,28.05,71.21,-0.02,101.11,0.00,0.00,0.00,0.00
334.37,35.64,32.02,36.00,20.00,AUTO,16,100,0,27.25,71.21,-0.02,100.25,0.00,0.00,0.00,0.00
335.37,35.65,32.02,36.00,20.00,AUTO,16,99,0,26.44,72.97,-0.02,99.40,0.00,0.00,0.00,0.00
336.37,35.66,32.02,36.00,20.00,AUTO,16,100,0,25.64,72.97,-0.02,100.30,0.00,0.00,0.00,0.00
337.37,35.67,32.00,36.00,20.00,AUTO,16,99,0,24.83,74.63,-0.02,99.44,0.00,0.00,0.00,0.00
338.37,35.69,31.99,36.00,20.00,AUTO,16,99,0,23.22,76.18,-0.02,99.38,0.00,0.00,0.00,0.00
339.37,35.72,31.96,36.00,20.00,AUTO,16,98,0,20.81,77.56,-0.03,98.35,0.00,0.00,0.00,0.00
340.37,35.73,31.96,36.00,20.00,AUTO,16,98,0,20.01,78.90,-0.03,98.87,0.00,0.00,0.00,0.00
341.38,35.75,31.93,36.00,20.00,AUTO,16,98,0,18.40,80.13,-0.03,98.49,0.00,0.00,0.00,0.00
342.38,35.78,31.93,36.00,20.00,AUTO,16,97,0,16.79,81.24,-0.04,97.99,0.00,0.00,0.00,0.00
343.38,35.80,31.93,36.00,20.00,AUTO,16,97,0,15.18,82.26,-0.04,97.39,0.00,0.00,0.00,0.00
344.38,35.81,31.88,36.00,20.00,AUTO,16,97,0,14.38,83.21,-0.04,97.55,0.00,0.00,0.00,0.00
345.38,35.82,31.88,36.00,20.00,AUTO,16,97,0,13.57,84.12,-0.04,97.65,0.00,0.00,0.00,0.00
346.38,35.85,31.86,36.00,20.00,AUTO,16,95,0,11.16,84.86,-0.04,95.99,0.00,0.00,0.00,0.00
347.39,35.86,31.86,36.00,20.00,AUTO,16,95,0,10.35,85.55,-0.04,95.87,0.00,0.00,0.00,0.00
348.39,35.87,31.82,36.00,20.00,AUTO,16,95,0,9.55,86.19,-0.03,95.71,0.00,0.00,0.00,0.00
349.39,35.90,31.82,36.00,20.00,AUTO,16,93,0,7.14,86.67,-0.03,93.77,0.00,0.00,0.00,0.00
350.39,35.92,31.78,36.00,20.00,AUTO,16,93,0,6.33,87.09,-0.04,93.38,0.00,0.00,0.00,0.00
351.39,35.93,31.78,36.00,20.00,AUTO,16,92,0,5.53,87.46,-0.04,92.95,0.00,0.00,0.00,0.00
352.39,35.95,31.78,36.00,20.00,AUTO,16,91,0,3.92,87.72,-0.03,91.60,0.00,0.00,0.00,0.00
353.39,35.97,31.73,36.00,20.00,AUTO,16,90,0,2.31,87.87,-0.03,90.15,0.00,0.00,0.00,0.00
354.40,35.99,31.73,36.00,20.00,AUTO,16,88,0,0.70,87.92,-0.04,88.58,0.00,0.00,0.00,0.00
355.40,36.02,31.70,36.00,20.00,AUTO,16,86,0,-1.71,87.80,-0.04,86.05,0.00,0.00,0.00,0.00
356.40,36.02,31.70,36.00,20.00,AUTO,16,85,0,-1.71,87.69,-0.04,85.94,0.00,0.00,0.00,0.00
357.40,36.02,31.70,36.00,20.00,AUTO,16,85,0,-1.71,87.58,-0.04,85.83,0.00,0.00,0.00,0.00
358.40,36.03,31.67,36.00,20.00,AUTO,16,84,0,-2.52,87.41,-0.03,84.86,0.00,0.00,0.00,0.00
359.40,36.03,31.67,36.00,20.00,AUTO,16,84,0,-2.52,87.24,-0.02,84.70,0.00,0.00,0.00,0.00
360.41,36.07,31.59,36.00,20.00,AUTO,16,81,0,-4.93,86.91,-0.02,81.96,0.00,0.00,0.00,0.00
361.41,36.08,31.59,36.00,20.00,AUTO,16,80,0,-5.73,86.53,-0.02,80.77,0.00,0.00,0.00,0.00
362.41,36.10,31.55,36.00,20.00,AUTO,16,78,0,-7.34,86.04,-0.02,78.67,0.00,0.00,0.00,0.00
363.41,36.12,31.55,36.00,20.00,AUTO,16,76,0,-8.95,85.44,-0.03,76.46,0.00,0.00,0.00,0.00
364.41,36.16,31.55,36.00,20.00,AUTO,16,72,0,-12.17,84.63,-0.04,72.42,0.00,0.00,0.00,0.00
365.41,36.16,31.51,36.00,20.00,AUTO,16,71,0,-12.17,83.82,-0.04,71.61,0.00,0.00,0.00,0.00
366.42,36.17,31.51,36.00,20.00,AUTO,16,69,0,-12.97,82.96,-0.04,69.94,0.00,0.00,0.00,0.00
367.42,36.19,31.47,36.00,20.00,AUTO,16,67,0,-14.58,81.98,-0.04,67.36,0.00,0.00,0.00,0.00
368.42,36.21,31.47,36.00,20.00,AUTO,16,65,0,-15.39,80.96,-0.04,65.53,0.00,0.00,0.00,0.00
369.42,36.23,31.48,36.00,20.00,AUTO,16,62,0,-17.00,79.82,-0.03,62.79,0.00,0.00,0.00,0.00
370.42,36.26,31.45,36.00,20.00,AUTO,16,59,0,-19.41,78.53,-0.03,59.09,0.00,0.00,0.00,0.00
371.42,36.28,31.41,36.00,20.00,AUTO,16,56,0,-21.02,77.13,-0.04,56.08,0.00,0.00,0.00,0.00
372.43,36.29,31.41,36.00,20.00,AUTO,16,53,0,-21.82,75.67,-0.04,53.81,0.00,0.00,0.00,0.00
373.43,36.29,31.41,36.00,20.00,AUTO,16,52,0,-21.82,74.22,-0.04,52.36,0.00,0.00,0.00,0.00
374.43,36.29,31.37,36.00,20.00,AUTO,16,50,0,-21.82,72.76,-0.03,50.91,0.00,0.00,0.00,0.00
375.43,36.30,31.37,36.00,20.00,AUTO,16,48,0,-22.63,71.26,-0.03,48.60,0.00,0.00,0.00,0.00
376.43,36.30,31.37,36.00,20.00,AUTO,16,47,0,-22.63,69.75,-0.02,47.10,0.00,0.00,0.00,0.00
377.43,36.34,31.37,36.00,20.00,AUTO,16,42,0,-25.84,68.03,-0.02,42.16,0.00,0.00,0.00,0.00
378.44,36.36,31.32,36.00,20.00,AUTO,16,39,0,-26.65,66.25,-0.02,39.58,0.00,0.00,0.00,0.00
379.44,36.38,31.35,36.00,20.00,AUTO,16,36,0,-28.26,64.36,-0.03,36.08,0.00,0.00,0.00,0.00
380.44,36.39,31.35,36.00,20.00,AUTO,16,33,0,-29.06,62.43,-0.03,33.34,0.00,0.00,0.00,0.00
381.44,36.37,31.28,36.00,20.00,AUTO,16,33,0,-27.45,60.60,-0.03,33.12,0.00,0.00,0.00,0.00
382.44,36.37,31.30,36.00,20.00,AUTO,16,31,0,-27.45,58.77,-0.02,31.29,0.00,0.00,0.00,0.00
383.44,36.37,31.30,36.00,20.00,AUTO,16,29,0,-27.45,56.94,-0.01,29.47,0.00,0.00,0.00,0.00
384.44,36.39,31.30,36.00,20.00,AUTO,16,25,0,-29.06,55.00,-0.01,25.93,0.00,0.00,0.00,0.00
385.44,36.38,31.35,36.00,20.00,AUTO,16,24,0,-28.26,53.12,-0.00,24.86,0.00,0.00,0.00,0.00
386.45,36.38,31.35,36.00,20.00,AUTO,16,22,0,-28.26,51.23,-0.00,22.97,0.00,0.00,0.00,0.00
387.45,36.39,31.35,36.00,20.00,AUTO,16,20,0,-29.06,49.29,-0.00,20.23,0.00,0.00,0.00,0.00
388.45,36.39,31.35,36.00,20.00,AUTO,16,18,0,-29.06,47.36,-0.01,18.29,0.00,0.00,0.00,0.00
389.45,36.37,31.35,36.00,20.00,AUTO,16,18,0,-27.45,45.53,-0.00,18.07,0.00,0.00,0.00,0.00
390.45,36.37,31.32,36.00,20.00,AUTO,16,16,0,-27.45,43.70,0.00,16.25,0.00,0.00,0.00,0.00
391.45,36.39,31.35,36.00,20.00,AUTO,16,12,0,-29.06,41.76,0.00,12.70,0.00,0.00,0.00,0.00
392.46,36.39,31.35,36.00,20.00,AUTO,16,10,0,-29.06,39.82,-0.00,10.76,0.00,0.00,0.00,0.00
393.46,36.38,31.35,36.00,20.00,AUTO,16,9,0,-28.26,37.94,0.00,9.68,0.00,0.00,0.00,0.00
394.46,36.38,31.38,36.00,20.00,AUTO,16,7,0,-28.26,36.05,0.00,7.80,0.00,0.00,0.00,0.00
395.46,36.37,31.37,36.00,20.00,AUTO,16,6,0,-27.45,34.22,0.00,6.77,0.00,0.00,0.00,0.00
396.46,36.37,31.38,36.00,20.00,AUTO,16,4,0,-27.45,32.39,0.00,4.94,0.00,0.00,0.00,0.00
397.47,36.37,31.37,36.00,20.00,AUTO,16,3,0,-27.45,30.56,0.00,3.12,0.00,0.00,0.00,0.00
398.46,36.36,31.37,36.00,20.00,AUTO,16,2,0,-26.65,28.79,0.01,2.15,0.00,0.00,0.00,0.00
399.47,36.36,31.37,36.00,20.00,AUTO,16,0,0,-26.65,27.01,0.01,0.37,0.00,0.00,0.00,0.00
400.47,36.36,31.37,36.00,20.00,AUTO,16,0,0,-26.65,27.01,0.01,-1.41,0.00,0.00,0.00,0.00
401.47,36.34,31.37,36.00,20.00,AUTO,16,0,0,-25.84,27.01,0.01,-0.55,0.00,0.00,0.00,0.00
402.47,36.33,31.41,36.00,20.00,AUTO,16,0,0,-25.04,25.34,0.01,0.31,0.00,0.00,0.00,0.00
403.47,36.33,31.41,36.00,20.00,AUTO,16,0,0,-25.04,25.34,0.01,-1.36,0.00,0.00,0.00,0.00
404.48,36.32,31.41,36.00,20.00,AUTO,16,0,0,-24.24,25.34,0.01,-0.50,0.00,0.00,0.00,0.00
405.48,36.31,31.45,36.00,20.00,AUTO,16,0,0,-23.43,23.78,0.01,0.36,0.00,0.00,0.00,0.00
406.48,36.30,31.45,36.00,20.00,AUTO,16,0,0,-22.63,23.78,0.02,-0.34,0.00,0.00,0.00,0.00
407.48,36.30,31.45,36.00,20.00,AUTO,16,0,0,-22.63,23.78,0.02,-0.34,0.00,0.00,0.00,0.00
408.48,36.29,31.45,36.00,20.00,AUTO,16,0,0,-21.82,22.32,0.02,0.52,0.00,0.00,0.00,0.00
409.48,36.28,31.45,36.00,20.00,AUTO,16,0,0,-21.02,22.32,0.02,-0.08,0.00,0.00,0.00,0.00
410.49,36.27,31.48,36.00,20.00,AUTO,16,0,0,-20.21,20.98,0.02,0.78,0.00,0.00,0.00,0.00
411.49,36.26,31.48,36.00,20.00,AUTO,16,0,0,-19.41,19.68,0.02,0.29,0.00,0.00,0.00,0.00
412.49,36.25,31.53,36.00,20.00,AUTO,16,0,0,-18.60,19.68,0.02,-0.14,0.00,0.00,0.00,0.00
413.49,36.24,31.53,36.00,20.00,AUTO,16,0,0,-17.80,18.50,0.02,0.72,0.00,0.00,0.00,0.00
414.49,36.23,31.55,36.00,20.00,AUTO,16,0,0,-17.00,17.36,0.02,0.39,0.00,0.00,0.00,0.00
415.49,36.22,31.57,36.00,20.00,AUTO,16,0,0,-16.19,16.28,0.02,0.11,0.00,0.00,0.00,0.00
416.49,36.21,31.61,36.00,20.00,AUTO,16,0,0,-15.39,16.28,0.02,-0.11,0.00,0.00,0.00,0.00
417.49,36.19,31.67,36.00,20.00,AUTO,16,0,0,-14.58,15.31,0.02,0.75,0.00,0.00,0.00,0.00
418.50,36.18,31.67,36.00,20.00,AUTO,16,0,0,-13.78,14.39,0.02,0.64,0.00,0.00,0.00,0.00
419.50,36.17,31.71,36.00,20.00,AUTO,16,0,0,-12.97,13.53,0.02,0.58,0.00,0.00,0.00,0.00
420.50,36.16,31.71,36.00,20.00,AUTO,16,0,0,-12.17,12.72,0.02,0.57,0.00,0.00,0.00,0.00
421.50,36.14,31.71,36.00,20.00,AUTO,16,1,0,-10.56,12.01,0.02,1.48,0.00,0.00,0.00,0.00
422.50,36.13,31.71,36.00,20.00,AUTO,16,1,0,-9.76,11.36,0.02,1.63,0.00,0.00,0.00,0.00
423.50,36.12,31.71,36.00,20.00,AUTO,16,1,0,-8.95,10.77,0.03,1.84,0.00,0.00,0.00,0.00
424.51,36.10,31.71,36.00,20.00,AUTO,16,2,0,-7.34,10.28,0.03,2.96,0.00,0.00,0.00,0.00
425.51,36.09,31.71,36.00,20.00,AUTO,16,3,0,-6.54,9.84,0.03,3.33,0.00,0.00,0.00,0.00
426.51,36.08,31.71,36.00,20.00,AUTO,16,3,0,-5.73,9.46,0.03,3.75,0.00,0.00,0.00,0.00
427.51,36.04,31.75,36.00,20.00,AUTO,16,5,0,-3.32,9.24,0.03,5.95,0.00,0.00,0.00,0.00
428.51,36.03,31.73,36.00,20.00,AUTO,16,6,0,-2.52,9.07,0.03,6.58,0.00,0.00,0.00,0.00
429.52,36.02,31.78,36.00,20.00,AUTO,16,7,0,-1.71,8.95,0.03,7.27,0.00,0.00,0.00,0.00
430.51,36.02,31.78,36.00,20.00,AUTO,16,7,0,-1.71,8.84,0.03,7.16,0.00,0.00,0.00,0.00
431.52,36.02,31.82,36.00,20.00,AUTO,16,7,0,-1.71,8.73,0.02,7.04,0.00,0.00,0.00,0.00
432.52,36.02,31.86,36.00,20.00,AUTO,16,6,0,-1.71,8.61,0.02,6.92,0.00,0.00,0.00,0.00
433.52,36.02,31.90,36.00,20.00,AUTO,16,6,0,-1.71,8.50,0.01,6.80,0.00,0.00,0.00,0.00
434.52,36.00,31.90,36.00,20.00,AUTO,16,8,0,-0.10,8.49,0.01,8.40,0.00,0.00,0.00,0.00
435.52,35.98,31.94,36.00,20.00,AUTO,16,10,0,1.50,8.59,0.01,10.11,0.00,0.00,0.00,0.00
436.53,35.96,31.94,36.00,20.00,AUTO,16,11,0,3.11,8.80,0.02,11.93,0.00,0.00,0.00,0.00
437.53,35.93,31.98,36.00,20.00,AUTO,16,14,0,5.53,9.17,0.03,14.72,0.00,0.00,0.00,0.00
438.53,35.93,31.98,36.00,20.00,AUTO,16,15,0,5.53,9.54,0.03,15.10,0.00,0.00,0.00,0.00
439.53,35.90,32.02,36.00,20.00,AUTO,16,17,0,7.14,10.01,0.04,17.18,0.00,0.00,0.00,0.00
440.53,35.88,32.06,36.00,20.00,AUTO,16,19,0,8.74,10.59,0.04,19.38,0.00,0.00,0.00,0.00
441.53,35.86,32.14,36.00,20.00,AUTO,16,21,0,10.35,11.28,0.04,21.68,0.00,0.00,0.00,0.00
442.54,35.85,32.19,36.00,20.00,AUTO,16,23,0,11.16,12.03,0.04,23.22,0.00,0.00,0.00,0.00
443.54,35.84,32.16,36.00,20.00,AUTO,16,24,0,11.96,12.83,0.03,24.82,0.00,0.00,0.00,0.00
444.54,35.82,32.12,36.00,20.00,AUTO,16,27,0,13.57,13.73,0.03,27.33,0.00,0.00,0.00,0.00
445.54,35.78,32.16,36.00,20.00,AUTO,16,31,0,16.79,14.85,0.04,31.68,0.00,0.00,0.00,0.00
446.54,35.77,32.16,36.00,20.00,AUTO,16,33,0,17.59,16.02,0.04,33.66,0.00,0.00,0.00,0.00
447.54,35.74,32.16,36.00,20.00,AUTO,16,36,0,19.20,17.30,0.04,36.55,0.00,0.00,0.00,0.00
448.54,35.74,32.21,36.00,20.00,AUTO,16,37,0,19.20,18.58,0.04,37.82,0.00,0.00,0.00,0.00
449.54,35.72,32.28,36.00,20.00,AUTO,16,40,0,20.81,19.97,0.04,40.82,0.00,0.00,0.00,0.00
450.55,35.71,32.28,36.00,20.00,AUTO,16,43,0,21.61,21.41,0.04,43.06,0.00,0.00,0.00,0.00
451.55,35.70,32.33,36.00,20.00,AUTO,16,45,0,22.42,22.91,0.03,45.36,0.00,0.00,0.00,0.00
452.55,35.68,32.37,36.00,20.00,AUTO,16,48,0,24.03,24.51,0.03,48.56,0.00,0.00,0.00,0.00
453.55,35.65,32.35,36.00,20.00,AUTO,16,52,0,26.44,26.27,0.03,52.74,0.00,0.00,0.00,0.00
454.55,35.64,32.39,36.00,20.00,AUTO,16,55,0,27.25,28.09,0.03,55.37,0.00,0.00,0.00,0.00
455.56,35.63,32.39,36.00,20.00,AUTO,16,58,0,28.05,29.96,0.03,58.04,0.00,0.00,0.00,0.00
456.56,35.60,32.43,36.00,20.00,AUTO,16,61,0,29.66,31.93,0.04,61.63,0.00,0.00,0.00,0.00
457.56,35.58,32.48,36.00,20.00,AUTO,16,65,0,31.27,34.02,0.04,65.32,0.00,0.00,0.00,0.00
458.56,35.58,32.51,36.00,20.00,AUTO,16,67,0,31.27,36.10,0.03,67.41,0.00,0.00,0.00,0.00
459.56,35.58,32.51,36.00,20.00,AUTO,16,69,0,31.27,38.19,0.03,69.48,0.00,0.00,0.00,0.00
460.56,35.57,32.51,36.00,20.00,AUTO,16,72,0,32.07,40.33,0.02,72.42,0.00,0.00,0.00,0.00
461.57,35.54,32.59,36.00,20.00,AUTO,16,77,0,34.49,42.63,0.02,77.13,0.00,0.00,0.00,0.00
462.57,35.53,32.59,36.00,20.00,AUTO,16,80,0,35.29,44.98,0.02,80.29,0.00,0.00,0.00,0.00
463.57,35.52,32.59,36.00,20.00,AUTO,16,83,0,36.09,47.38,0.02,83.50,0.00,0.00,0.00,0.00
464.57,35.51,32.61,36.00,20.00,AUTO,16,86,0,36.90,49.84,0.02,86.77,0.00,0.00,0.00,0.00
465.57,35.50,32.61,36.00,20.00,AUTO,16,90,0,37.70,52.36,0.03,90.09,0.00,0.00,0.00,0.00
466.57,35.50,32.66,36.00,20.00,AUTO,16,92,0,37.70,54.87,0.03,92.60,0.00,0.00,0.00,0.00
467.57,35.49,32.66,36.00,20.00,AUTO,16,95,0,38.51,57.44,0.02,95.97,0.00,0.00,0.00,0.00
468.58,35.48,32.70,36.00,20.00,AUTO,16,99,0,39.31,60.06,0.02,99.39,0.00,0.00,0.00,0.00
469.58,35.48,32.70,36.00,20.00,AUTO,16,100,0,39.31,60.06,0.02,102.01,0.00,0.00,0.00,0.00
470.58,35.48,32.70,36.00,20.00,AUTO,16,100,0,39.31,60.06,0.01,102.00,0.00,0.00,0.00,0.00
471.58,35.48,32.70,36.00,20.00,AUTO,16,100,0,39.31,60.06,0.01,102.00,0.00,0.00,0.00,0.00
472.58,35.47,32.70,36.00,20.00,AUTO,16,100,0,40.12,60.06,0.01,102.86,0.00,0.00,0.00,0.00
473.58,35.47,32.73,36.00,20.00,AUTO,16,100,0,40.12,60.06,0.01,102.86,0.00,0.00,0.00,0.00
474.59,35.48,32.73,36.00,20.00,AUTO,16,100,0,39.31,60.06,0.00,101.99,0.00,0.00,0.00,0.00
475.59,35.48,32.73,36.00,20.00,AUTO,16,100,0,39.31,60.06,0.00,101.99,0.00,0.00,0.00,0.00
476.59,35.48,32.73,36.00,20.00,AUTO,16,100,0,39.31,60.06,0.00,101.99,0.00,0.00,0.00,0.00
477.59,35.48,32.73,36.00,20.00,AUTO,16,100,0,39.31,60.06,-0.00,101.99,0.00,0.00,0.00,0.00
478.59,35.47,32.73,36.00,20.00,AUTO,16,100,0,40.12,60.06,-0.00,102.85,0.00,0.00,0.00,0.00
479.59,35.48,32.73,36.00,20.00,AUTO,16,100,0,39.31,60.06,-0.00,101.99,0.00,0.00,0.00,0.00
480.59,35.49,32.73,36.00,20.00,AUTO,16,100,0,38.51,60.06,-0.00,101.13,0.00,0.00,0.00,0.00
481.60,35.49,32.73,36.00,20.00,AUTO,16,100,0,38.51,60.06,-0.00,101.13,0.00,0.00,0.00,0.00
482.60,35.49,32.73,36.00,20.00,AUTO,16,100,0,38.51,60.06,-0.00,101.13,0.00,0.00,0.00,0.00
483.60,35.49,32.73,36.00,20.00,AUTO,16,100,0,38.51,60.06,-0.00,101.13,0.00,0.00,0.00,0.00
484.60,35.50,32.76,36.00,20.00,AUTO,16,100,0,37.70,60.06,-0.01,100.27,0.00,0.00,0.00,0.00
485.60,35.51,32.76,36.00,20.00,AUTO,16,99,0,36.90,62.52,-0.01,99.41,0.00,0.00,0.00,0.00
486.60,35.51,32.76,36.00,20.00,AUTO,16,100,0,36.90,62.52,-0.01,101.87,0.00,0.00,0.00,0.00
487.61,35.52,32.76,36.00,20.00,AUTO,16,100,0,36.09,62.52,-0.01,101.01,0.00,0.00,0.00,0.00
488.61,35.53,32.76,36.00,20.00,AUTO,16,100,0,35.29,62.52,-0.01,100.15,0.00,0.00,0.00,0.00
489.61,35.53,32.76,36.00,20.00,AUTO,16,100,0,35.29,62.52,-0.01,100.15,0.00,0.00,0.00,0.00
490.61,35.55,32.71,36.00,20.00,AUTO,16,98,0,33.68,64.76,-0.02,98.43,0.00,0.00,0.00,0.00
491.61,35.55,32.71,36.00,20.00,AUTO,16,100,0,33.68,64.76,-0.02,100.67,0.00,0.00,0.00,0.00
492.61,35.56,32.71,36.00,20.00,AUTO,16,99,0,32.88,66.96,-0.02,99.82,0.00,0.00,0.00,0.00
493.62,35.57,32.71,36.00,20.00,AUTO,16,100,0,32.07,66.96,-0.02,101.15,0.00,0.00,0.00,0.00
494.61,35.58,32.71,36.00,20.00,AUTO,16,100,0,31.27,66.96,-0.02,100.29,0.00,0.00,0.00,0.00
495.62,35.59,32.71,36.00,20.00,AUTO,16,99,0,30.46,68.99,-0.02,99.43,0.00,0.00,0.00,0.00
496.62,35.62,32.67,36.00,20.00,AUTO,16,99,0,28.85,70.91,-0.02,99.74,0.00,0.00,0.00,0.00
497.62,35.63,32.67,36.00,20.00,AUTO,16,100,0,28.05,70.91,-0.02,100.81,0.00,0.00,0.00,0.00
498.62,35.65,32.67,36.00,20.00,AUTO,16,99,0,26.44,72.67,-0.03,99.09,0.00,0.00,0.00,0.00
499.62,35.67,32.64,36.00,20.00,AUTO,16,99,0,24.83,74.33,-0.03,99.13,0.00,0.00,0.00,0.00
500.63,35.67,32.64,36.00,20.00,AUTO,16,100,0,24.83,74.33,-0.03,100.79,0.00,0.00,0.00,0.00
501.63,35.68,32.64,36.00,20.00,AUTO,16,99,0,24.03,75.93,-0.03,99.93,0.00,0.00,0.00,0.00
502.64,35.70,32.61,36.00,20.00,AUTO,16,99,0,22.42,77.42,-0.03,99.81,0.00,0.00,0.00,0.00
503.63,35.71,32.61,36.00,20.00,AUTO,16,100,0,21.61,77.42,-0.03,100.45,0.00,0.00,0.00,0.00
504.63,35.72,32.53,36.00,20.00,AUTO,16,99,0,20.81,78.81,-0.03,99.60,0.00,0.00,0.00,0.00
505.63,35.73,32.53,36.00,20.00,AUTO,16,100,0,20.01,78.81,-0.02,100.13,0.00,0.00,0.00,0.00
506.64,35.75,32.53,36.00,20.00,AUTO,16,98,0,18.40,80.04,-0.03,98.41,0.00,0.00,0.00,0.00
507.65,35.77,32.49,36.00,20.00,AUTO,16,98,0,17.59,81.21,-0.03,98.78,0.00,0.00,0.00,0.00
508.65,35.79,32.49,36.00,20.00,AUTO,16,98,0,15.98,82.28,-0.03,98.23,0.00,0.00,0.00,0.00
509.64,35.80,32.49,36.00,20.00,AUTO,16,98,0,15.18,83.29,-0.03,98.44,0.00,0.00,0.00,0.00
510.64,35.81,32.45,36.00,20.00,AUTO,16,98,0,14.38,84.25,-0.03,98.59,0.00,0.00,0.00,0.00
511.65,35.82,32.45,36.00,20.00,AUTO,16,98,0,13.57,85.15,-0.03,98.69,0.00,0.00,0.00,0.00
512.64,35.83,32.45,36.00,20.00,AUTO,16,98,0,12.77,86.00,-0.03,98.74,0.00,0.00,0.00,0.00
513.65,35.85,32.42,36.00,20.00,AUTO,16,97,0,11.16,86.75,-0.03,97.88,0.00,0.00,0.00,0.00
514.65,35.87,32.42,36.00,20.00,AUTO,16,96,0,9.55,87.38,-0.03,96.90,0.00,0.00,0.00,0.00
515.65,35.88,32.38,36.00,20.00,AUTO,16,96,0,8.74,87.97,-0.03,96.68,0.00,0.00,0.00,0.00
516.65,35.90,32.38,36.00,20.00,AUTO,16,95,0,7.14,88.44,-0.03,95.55,0.00,0.00,0.00,0.00
517.65,35.93,32.35,36.00,20.00,AUTO,16,94,0,5.53,88.81,-0.03,94.30,0.00,0.00,0.00,0.00
518.65,35.95,32.35,36.00,20.00,AUTO,16,92,0,3.92,89.07,-0.04,92.95,0.00,0.00,0.00,0.00
519.66,35.97,32.31,36.00,20.00,AUTO,16,91,0,2.31,89.23,-0.04,91.50,0.00,0.00,0.00,0.00
520.66,36.02,32.31,36.00,20.00,AUTO,16,87,0,-1.71,89.11,-0.05,87.35,0.00,0.00,0.00,0.00
521.66,36.02,32.26,36.00,20.00,AUTO,16,87,0,-1.71,89.00,-0.05,87.24,0.00,0.00,0.00,0.00
522.66,36.02,32.22,36.00,20.00,AUTO,16,87,0,-1.71,88.88,-0.04,87.13,0.00,0.00,0.00,0.00
523.66,36.03,32.24,36.00,20.00,AUTO,16,86,0,-2.52,88.72,-0.04,86.16,0.00,0.00,0.00,0.00
524.66,36.08,32.20,36.00,20.00,AUTO,16,82,0,-5.73,88.33,-0.04,82.56,0.00,0.00,0.00,0.00
525.67,36.09,32.20,36.00,20.00,AUTO,16,81,0,-6.54,87.90,-0.04,81.32,0.00,0.00,0.00,0.00
526.66,36.10,32.16,36.00,20.00,AUTO,16,80,0,-7.34,87.41,-0.03,80.03,0.00,0.00,0.00,0.00
527.67,36.12,32.16,36.00,20.00,AUTO,16,77,0,-8.95,86.81,-0.03,77.83,0.00,0.00,0.00,0.00
528.67,36.14,32.12,36.00,20.00,AUTO,16,75,0,-10.56,86.11,-0.04,75.51,0.00,0.00,0.00,0.00
529.67,36.15,32.12,36.00,20.00,AUTO,16,73,0,-11.37,85.35,-0.04,73.95,0.00,0.00,0.00,0.00
530.67,36.17,32.08,36.00,20.00,AUTO,16,71,0,-12.97,84.48,-0.04,71.47,0.00,0.00,0.00,0.00
531.67,36.21,32.08,36.00,20.00,AUTO,16,68,0,-15.39,83.46,-0.04,68.04,0.00,0.00,0.00,0.00
532.68,36.23,32.06,36.00,20.00,AUTO,16,65,0,-17.00,82.33,-0.04,65.29,0.00,0.00,0.00,0.00
533.68,36.22,32.04,36.00,20.00,AUTO,16,65,0,-16.19,81.25,-0.04,65.02,0.00,0.00,0.00,0.00
534.68,36.23,32.02,36.00,20.00,AUTO,16,63,0,-17.00,80.11,-0.03,63.08,0.00,0.00,0.00,0.00
535.68,36.25,32.02,36.00,20.00,AUTO,16,60,0,-18.60,78.87,-0.03,60.24,0.00,0.00,0.00,0.00
536.68,36.27,32.02,36.00,20.00,AUTO,16,57,0,-20.21,77.53,-0.03,57.28,0.00,0.00,0.00,0.00
537.68,36.28,31.97,36.00,20.00,AUTO,16,55,0,-21.02,76.12,-0.03,55.08,0.00,0.00,0.00,0.00
538.69,36.31,31.97,36.00,20.00,AUTO,16,51,0,-23.43,74.56,-0.03,51.10,0.00,0.00,0.00,0.00
539.69,36.32,31.93,36.00,20.00,AUTO,16,48,0,-24.24,72.95,-0.03,48.68,0.00,0.00,0.00,0.00
540.69,36.33,31.93,36.00,20.00,AUTO,16,46,0,-25.04,71.28,-0.04,46.20,0.00,0.00,0.00,0.00
541.69,36.33,31.93,36.00,20.00,AUTO,16,44,0,-25.04,69.61,-0.03,44.54,0.00,0.00,0.00,0.00
542.70,36.34,31.93,36.00,20.00,AUTO,16,42,0,-25.84,67.88,-0.03,42.01,0.00,0.00,0.00,0.00
543.70,36.34,31.90,36.00,20.00,AUTO,16,40,0,-25.84,66.16,-0.02,40.30,0.00,0.00,0.00,0.00
