Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,28.93,40.14,36.00,20.00,AUTO,10,100,0,353.32,0.00,1.18,368.63,0.00,0.00,0.00,0.00
0.84,28.91,40.14,36.00,20.00,AUTO,18,100,0,354.40,0.00,2.02,370.59,0.00,0.00,0.00,0.00
1.84,28.91,40.14,36.00,20.00,AUTO,18,100,0,354.40,0.00,2.53,371.10,0.00,0.00,0.00,0.00
2.85,28.92,40.14,36.00,20.00,AUTO,18,100,0,353.86,0.00,2.70,370.71,0.00,0.00,0.00,0.00
3.85,28.92,40.18,36.00,20.00,AUTO,18,100,0,353.86,0.00,2.53,370.54,0.00,0.00,0.00,0.00
4.85,28.92,40.18,36.00,20.00,AUTO,18,100,0,353.86,0.00,2.02,370.04,0.00,0.00,0.00,0.00
5.85,28.93,40.18,36.00,20.00,AUTO,18,100,0,353.32,0.00,1.18,368.63,0.00,0.00,0.00,0.00
6.85,28.94,40.21,36.00,20.00,AUTO,18,100,0,352.79,0.00,-0.01,366.89,0.00,0.00,0.00,0.00
7.85,28.94,40.18,36.00,20.00,AUTO,18,100,0,352.79,0.00,-0.01,366.89,0.00,0.00,0.00,0.00
8.85,28.95,40.18,36.00,20.00,AUTO,18,100,0,352.25,0.00,-0.01,366.33,0.00,0.00,0.00,0.00
9.86,28.97,40.18,36.00,20.00,AUTO,18,100,0,351.71,0.00,-0.01,365.77,0.00,0.00,0.00,0.00
10.86,28.99,40.18,36.00,20.00,AUTO,18,100,0,350.64,0.00,-0.02,364.65,0.00,0.00,0.00,0.00
11.86,29.00,40.18,36.00,20.00,AUTO,18,100,0,350.11,0.00,-0.02,364.09,0.00,0.00,0.00,0.00
12.86,29.03,40.17,36.00,20.00,AUTO,18,100,0,348.50,0.00,-0.03,362.41,0.00,0.00,0.00,0.00
13.86,29.04,40.17,36.00,20.00,AUTO,18,100,0,347.96,0.00,-0.03,361.85,0.00,0.00,0.00,0.00
14.87,29.06,40.13,36.00,20.00,AUTO,18,100,0,346.89,0.00,-0.03,360.73,0.00,0.00,0.00,0.00
15.87,29.08,40.07,36.00,20.00,AUTO,18,100,0,345.82,0.00,-0.04,359.61,0.00,0.00,0.00,0.00
16.87,29.09,40.07,36.00,20.00,AUTO,18,100,0,345.28,0.00,-0.04,359.05,0.00,0.00,0.00,0.00
17.87,29.14,40.03,36.00,20.00,AUTO,18,100,0,343.13,0.00,-0.04,356.82,0.00,0.00,0.00,0.00
18.87,29.17,40.02,36.00,20.00,AUTO,18,100,0,341.53,0.00,-0.05,355.14,0.00,0.00,0.00,0.00
19.87,29.19,39.99,36.00,20.00,AUTO,18,100,0,340.45,0.00,-0.05,354.02,0.00,0.00,0.00,0.00
20.88,29.21,39.95,36.00,20.00,AUTO,18,100,0,339.38,0.00,-0.05,352.90,0.00,0.00,0.00,0.00
21.87,29.24,39.92,36.00,20.00,AUTO,18,100,0,337.77,0.00,-0.05,351.23,0.00,0.00,0.00,0.00
22.89,29.28,39.85,36.00,20.00,AUTO,18,100,0,336.16,0.00,-0.06,349.55,0.00,0.00,0.00,0.00
23.88,29.31,39.82,36.00,20.00,AUTO,18,100,0,334.55,0.00,-0.06,347.88,0.00,0.00,0.00,0.00
24.88,29.36,39.81,36.00,20.00,AUTO,18,100,0,331.87,0.00,-0.06,345.09,0.00,0.00,0.00,0.00
25.88,29.38,39.78,36.00,20.00,AUTO,18,100,0,330.80,0.00,-0.06,343.97,0.00,0.00,0.00,0.00
26.88,29.43,39.71,36.00,20.00,AUTO,18,100,0,328.66,0.00,-0.07,341.73,0.00,0.00,0.00,0.00
27.88,29.47,39.67,36.00,20.00,AUTO,18,100,0,326.51,0.00,-0.07,339.50,0.00,0.00,0.00,0.00
28.89,29.52,39.61,36.00,20.00,AUTO,18,100,0,323.83,0.00,-0.08,336.70,0.00,0.00,0.00,0.00
29.89,29.54,39.56,36.00,20.00,AUTO,18,100,0,322.76,0.00,-0.08,335.59,0.00,0.00,0.00,0.00
30.89,29.59,39.49,36.00,20.00,AUTO,18,100,0,320.61,0.00,-0.08,333.36,0.00,0.00,0.00,0.00
31.89,29.64,39.46,36.00,20.00,AUTO,18,100,0,317.93,0.00,-0.08,330.57,0.00,0.00,0.00,0.00
32.89,29.67,39.39,36.00,20.00,AUTO,18,100,0,316.32,0.00,-0.08,328.89,0.00,0.00,0.00,0.00
33.90,29.72,39.31,36.00,20.00,AUTO,18,100,0,314.18,0.00,-0.08,326.66,0.00,0.00,0.00,0.00
34.90,29.76,39.24,36.00,20.00,AUTO,18,100,0,312.03,0.00,-0.08,324.43,0.00,0.00,0.00,0.00
35.90,29.79,39.17,36.00,20.00,AUTO,18,100,0,310.42,0.00,-0.08,322.76,0.00,0.00,0.00,0.00
36.90,29.83,39.10,36.00,20.00,AUTO,18,100,0,308.28,0.00,-0.08,320.53,0.00,0.00,0.00,0.00
37.90,29.88,39.10,36.00,20.00,AUTO,18,100,0,306.13,0.00,-0.08,318.30,0.00,0.00,0.00,0.00
38.90,29.92,39.03,36.00,20.00,AUTO,18,100,0,303.99,0.00,-0.08,316.07,0.00,0.00,0.00,0.00
39.91,29.98,38.96,36.00,20.00,AUTO,18,100,0,300.77,0.00,-0.09,312.72,0.00,0.00,0.00,0.00
40.91,30.03,38.91,36.00,20.00,AUTO,18,100,0,298.62,0.00,-0.09,310.48,0.00,0.00,0.00,0.00
41.91,30.09,38.85,36.00,20.00,AUTO,18,100,0,295.41,0.00,-0.10,307.13,0.00,0.00,0.00,0.00
42.91,30.15,38.75,36.00,20.00,AUTO,18,100,0,292.73,0.00,-0.10,304.33,0.00,0.00,0.00,0.00
43.91,30.20,38.68,36.00,20.00,AUTO,18,100,0,290.04,0.00,-0.11,301.54,0.00,0.00,0.00,0.00
44.91,30.23,38.59,36.00,20.00,AUTO,18,100,0,288.44,0.00,-0.11,299.87,0.00,0.00,0.00,0.00
45.91,30.27,38.53,36.00,20.00,AUTO,18,100,0,286.29,0.00,-0.10,297.64,0.00,0.00,0.00,0.00
46.92,30.31,38.46,36.00,20.00,AUTO,18,100,0,284.68,0.00,-0.09,295.98,0.00,0.00,0.00,0.00
47.92,30.36,38.41,36.00,20.00,AUTO,18,100,0,282.00,0.00,-0.09,293.19,0.00,0.00,0.00,0.00
48.92,30.42,38.35,36.00,20.00,AUTO,18,100,0,278.78,0.00,-0.09,289.85,0.00,0.00,0.00,0.00
49.92,30.49,38.28,36.00,20.00,AUTO,18,100,0,275.57,0.00,-0.09,286.49,0.00,0.00,0.00,0.00
50.92,30.55,38.21,36.00,20.00,AUTO,18,100,0,272.35,0.00,-0.10,283.14,0.00,0.00,0.00,0.00
51.92,30.56,38.13,36.00,20.00,AUTO,18,100,0,271.81,0.00,-0.10,282.58,0.00,0.00,0.00,0.00
52.93,30.57,38.07,36.00,20.00,AUTO,18,100,0,271.28,0.00,-0.10,282.03,0.00,0.00,0.00,0.00
53.93,30.64,38.00,36.00,20.00,AUTO,18,100,0,268.06,0.00,-0.09,278.69,0.00,0.00,0.00,0.00
54.93,30.70,37.89,36.00,20.00,AUTO,18,100,0,264.84,0.00,-0.09,275.35,0.00,0.00,0.00,0.00
55.93,30.76,37.85,36.00,20.00,AUTO,18,100,0,262.16,0.00,-0.09,272.56,0.00,0.00,0.00,0.00
56.93,30.81,37.78,36.00,20.00,AUTO,18,100,0,259.48,0.00,-0.09,269.77,0.00,0.00,0.00,0.00
57.94,30.86,37.72,36.00,20.00,AUTO,18,100,0,256.80,0.00,-0.10,266.97,0.00,0.00,0.00,0.00
58.93,30.92,37.66,36.00,20.00,AUTO,18,100,0,254.12,0.00,-0.11,264.17,0.00,0.00,0.00,0.00
59.94,30.98,37.56,36.00,20.00,AUTO,18,100,0,250.90,0.00,-0.11,260.82,0.00,0.00,0.00,0.00
60.94,31.01,37.50,36.00,20.00,AUTO,18,100,0,249.29,0.00,-0.11,259.15,0.00,0.00,0.00,0.00
61.94,31.07,37.45,36.00,20.00,AUTO,18,100,0,246.61,0.00,-0.10,256.37,0.00,0.00,0.00,0.00
62.94,31.12,37.35,36.00,20.00,AUTO,18,100,0,243.93,0.00,-0.10,253.58,0.00,0.00,0.00,0.00
63.94,31.19,37.28,36.00,20.00,AUTO,18,100,0,240.71,0.00,-0.10,250.23,0.00,0.00,0.00,0.00
64.94,31.23,37.24,36.00,20.00,AUTO,18,100,0,238.56,0.00,-0.10,248.00,0.00,0.00,0.00,0.00
65.95,31.29,37.13,36.00,20.00,AUTO,18,100,0,235.35,0.00,-0.11,244.66,0.00,0.00,0.00,0.00
66.95,31.36,37.03,36.00,20.00,AUTO,18,100,0,232.13,0.00,-0.11,241.31,0.00,0.00,0.00,0.00
67.95,31.41,36.96,36.00,20.00,AUTO,18,100,0,229.45,0.00,-0.11,238.51,0.00,0.00,0.00,0.00
68.95,31.46,36.92,36.00,20.00,AUTO,18,100,0,226.77,0.00,-0.11,235.72,0.00,0.00,0.00,0.00
69.95,31.51,36.85,36.00,20.00,AUTO,18,100,0,224.62,0.00,-0.11,233.49,0.00,0.00,0.00,0.00
70.96,31.55,36.78,36.00,20.00,AUTO,18,100,0,222.48,0.00,-0.11,231.27,0.00,0.00,0.00,0.00
71.95,31.59,36.73,36.00,20.00,AUTO,18,100,0,220.33,0.00,-0.10,229.04,0.00,0.00,0.00,0.00
72.95,31.65,36.66,36.00,20.00,AUTO,18,100,0,217.65,0.00,-0.10,226.26,0.00,0.00,0.00,0.00
73.96,31.70,36.59,36.00,20.00,AUTO,18,100,0,214.97,0.00,-0.10,223.47,0.00,0.00,0.00,0.00
74.96,31.75,36.53,36.00,20.00,AUTO,18,100,0,212.29,0.00,-0.10,220.68,0.00,0.00,0.00,0.00
75.96,31.81,36.45,36.00,20.00,AUTO,18,100,0,209.61,0.00,-0.10,217.89,0.00,0.00,0.00,0.00
76.96,31.86,36.38,36.00,20.00,AUTO,18,100,0,206.93,0.00,-0.10,215.10,0.00,0.00,0.00,0.00
77.96,31.92,36.31,36.00,20.00,AUTO,18,100,0,204.24,0.00,-0.11,212.31,0.00,0.00,0.00,0.00
78.97,31.94,36.26,36.00,20.00,AUTO,18,100,0,203.17,0.00,-0.10,211.20,0.00,0.00,0.00,0.00
79.97,31.98,36.19,36.00,20.00,AUTO,18,100,0,201.03,0.00,-0.10,208.97,0.00,0.00,0.00,0.00
80.97,32.02,36.13,36.00,20.00,AUTO,18,100,0,198.88,0.00,-0.09,206.75,0.00,0.00,0.00,0.00
81.97,32.08,36.06,36.00,20.00,AUTO,18,100,0,196.20,0.00,-0.09,203.96,0.00,0.00,0.00,0.00
82.97,32.12,36.05,36.00,20.00,AUTO,18,100,0,194.06,0.00,-0.09,201.73,0.00,0.00,0.00,0.00
83.97,32.15,35.98,36.00,20.00,AUTO,18,100,0,192.45,0.00,-0.08,200.06,0.00,0.00,0.00,0.00
84.98,32.19,35.91,36.00,20.00,AUTO,18,100,0,190.30,0.00,-0.08,197.83,0.00,0.00,0.00,0.00
85.98,32.24,35.84,36.00,20.00,AUTO,18,100,0,188.16,0.00,-0.09,195.60,0.00,0.00,0.00,0.00
86.98,32.28,35.82,36.00,20.00,AUTO,18,100,0,186.01,0.00,-0.08,193.37,0.00,0.00,0.00,0.00
87.99,32.32,35.73,36.00,20.00,AUTO,18,100,0,183.87,0.00,-0.08,191.14,0.00,0.00,0.00,0.00
88.98,32.38,35.69,36.00,20.00,AUTO,18,100,0,181.19,0.00,-0.08,188.35,0.00,0.00,0.00,0.00
89.98,32.42,35.62,36.00,20.00,AUTO,18,100,0,179.04,0.00,-0.09,186.11,0.00,0.00,0.00,0.00
90.99,32.46,35.57,36.00,20.00,AUTO,18,100,0,176.90,0.00,-0.09,183.88,0.00,0.00,0.00,0.00
91.99,32.50,35.50,36.00,20.00,AUTO,18,100,0,174.75,0.00,-0.09,181.65,0.00,0.00,0.00,0.00
92.99,32.56,35.47,36.00,20.00,AUTO,18,100,0,172.07,0.00,-0.09,178.86,0.00,0.00,0.00,0.00
93.99,32.59,35.42,36.00,20.00,AUTO,18,100,0,170.46,0.00,-0.09,177.19,0.00,0.00,0.00,0.00
94.99,32.64,35.39,36.00,20.00,AUTO,18,100,0,167.78,0.00,-0.09,174.40,0.00,0.00,0.00,0.00
95.99,32.70,35.32,36.00,20.00,AUTO,18,100,0,165.10,0.00,-0.09,171.61,0.00,0.00,0.00,0.00
96.99,32.73,35.25,36.00,20.00,AUTO,18,100,0,163.49,0.00,-0.09,169.94,0.00,0.00,0.00,0.00
98.00,32.79,35.21,36.00,20.00,AUTO,18,100,0,160.27,0.00,-0.09,166.59,0.00,0.00,0.00,0.00
99.00,32.83,35.17,36.00,20.00,AUTO,18,100,0,158.66,0.00,-0.09,164.92,0.00,0.00,0.00,0.00
100.00,32.87,35.10,36.00,20.00,AUTO,18,100,0,156.52,0.00,-0.09,162.69,0.00,0.00,0.00,0.00
101.00,32.90,35.00,36.00,20.00,AUTO,18,100,0,154.91,0.00,-0.09,161.02,0.00,0.00,0.00,0.00
102.00,32.94,34.97,36.00,20.00,AUTO,18,100,0,152.76,0.00,-0.09,158.79,0.00,0.00,0.00,0.00
103.00,32.99,34.92,36.00,20.00,AUTO,18,100,0,150.62,0.00,-0.08,156.56,0.00,0.00,0.00,0.00
104.01,33.02,34.89,36.00,20.00,AUTO,18,100,0,149.01,0.00,-0.08,154.89,0.00,0.00,0.00,0.00
105.01,33.07,34.85,36.00,20.00,AUTO,18,100,0,146.33,0.00,-0.08,152.10,0.00,0.00,0.00,0.00
106.01,33.11,34.78,36.00,20.00,AUTO,18,100,0,144.72,0.00,-0.08,150.43,0.00,0.00,0.00,0.00
107.01,33.14,34.76,36.00,20.00,AUTO,18,100,0,143.11,0.00,-0.08,148.76,0.00,0.00,0.00,0.00
108.01,33.17,34.69,36.00,20.00,AUTO,18,100,0,141.50,0.00,-0.08,147.09,0.00,0.00,0.00,0.00
109.01,33.21,34.64,36.00,20.00,AUTO,18,100,0,139.36,0.00,-0.08,144.86,0.00,0.00,0.00,0.00
110.01,33.26,34.60,36.00,20.00,AUTO,18,100,0,137.21,0.00,-0.08,142.63,0.00,0.00,0.00,0.00
111.02,33.30,34.54,36.00,20.00,AUTO,18,100,0,135.07,0.00,-0.08,140.39,0.00,0.00,0.00,0.00
112.02,33.31,34.50,36.00,20.00,AUTO,18,100,0,134.53,0.00,-0.07,139.84,0.00,0.00,0.00,0.00
113.02,33.35,34.46,36.00,20.00,AUTO,18,100,0,132.39,0.00,-0.07,137.61,0.00,0.00,0.00,0.00
114.02,33.40,34.42,36.00,20.00,AUTO,18,100,0,130.24,0.00,-0.07,135.38,0.00,0.00,0.00,0.00
115.02,33.44,34.34,36.00,20.00,AUTO,18,100,0,128.10,0.00,-0.07,133.15,0.00,0.00,0.00,0.00
116.03,33.47,34.30,36.00,20.00,AUTO,18,100,0,126.49,0.00,-0.07,131.47,0.00,0.00,0.00,0.00
117.03,33.51,34.28,36.00,20.00,AUTO,18,100,0,124.34,0.00,-0.07,129.24,0.00,0.00,0.00,0.00
118.03,33.55,34.16,36.00,20.00,AUTO,18,100,0,122.73,0.00,-0.07,127.57,0.00,0.00,0.00,0.00
119.03,33.59,34.12,36.00,20.00,AUTO,18,100,0,120.59,0.00,-0.08,125.33,0.00,0.00,0.00,0.00
120.03,33.63,34.05,36.00,20.00,AUTO,18,100,0,118.44,0.00,-0.08,123.10,0.00,0.00,0.00,0.00
121.03,33.65,34.02,36.00,20.00,AUTO,18,100,0,117.37,0.00,-0.08,121.99,0.00,0.00,0.00,0.00
122.04,33.68,33.97,36.00,20.00,AUTO,18,100,0,115.76,0.00,-0.07,120.32,0.00,0.00,0.00,0.00
123.04,33.72,33.93,36.00,20.00,AUTO,18,100,0,114.15,0.00,-0.07,118.65,0.00,0.00,0.00,0.00
124.04,33.74,33.86,36.00,20.00,AUTO,18,100,0,113.08,0.00,-0.07,117.54,0.00,0.00,0.00,0.00
125.04,33.77,33.81,36.00,20.00,AUTO,18,100,0,111.47,0.00,-0.06,115.87,0.00,0.00,0.00,0.00
126.04,33.81,33.79,36.00,20.00,AUTO,18,100,0,109.33,0.00,-0.06,113.64,0.00,0.00,0.00,0.00
127.04,33.85,33.75,36.00,20.00,AUTO,18,100,0,107.72,0.00,-0.06,111.97,0.00,0.00,0.00,0.00
128.04,33.88,33.71,36.00,20.00,AUTO,18,100,0,106.11,0.00,-0.06,110.29,0.00,0.00,0.00,0.00
129.04,33.92,33.67,36.00,20.00,AUTO,18,100,0,103.96,0.00,-0.07,108.06,0.00,0.00,0.00,0.00
130.05,33.94,33.63,36.00,20.00,AUTO,18,100,0,102.89,0.00,-0.07,106.94,0.00,0.00,0.00,0.00
131.05,33.96,33.60,36.00,20.00,AUTO,18,100,0,101.82,0.00,-0.07,105.83,0.00,0.00,0.00,0.00
132.05,34.00,33.57,36.00,20.00,AUTO,18,100,0,100.21,0.00,-0.06,104.16,0.00,0.00,0.00,0.00
133.05,34.04,33.48,36.00,20.00,AUTO,18,100,0,98.07,0.00,-0.06,101.93,0.00,0.00,0.00,0.00
134.05,34.06,33.48,36.00,20.00,AUTO,16,100,0,96.99,0.00,-0.06,100.81,0.00,0.00,0.00,0.00
135.05,34.08,33.44,36.00,20.00,AUTO,16,99,0,95.92,3.84,-0.06,99.70,0.00,0.00,0.00,0.00
136.06,34.11,33.37,36.00,20.00,AUTO,16,100,0,94.31,3.84,-0.06,101.86,0.00,0.00,0.00,0.00
137.05,34.16,33.34,36.00,20.00,AUTO,16,99,0,92.17,7.52,-0.06,99.63,0.00,0.00,0.00,0.00
138.06,34.20,33.26,36.00,20.00,AUTO,16,100,0,90.02,7.52,-0.06,101.08,0.00,0.00,0.00,0.00
139.06,34.22,33.26,36.00,20.00,AUTO,16,99,0,88.95,11.08,-0.06,99.97,0.00,0.00,0.00,0.00
140.06,34.24,33.22,36.00,20.00,AUTO,16,100,0,87.88,11.08,-0.06,102.41,0.00,0.00,0.00,0.00
141.06,34.29,33.18,36.00,20.00,AUTO,16,100,0,85.73,11.08,-0.07,100.18,0.00,0.00,0.00,0.00
142.06,34.32,33.14,36.00,20.00,AUTO,16,98,0,84.12,14.45,-0.07,98.50,0.00,0.00,0.00,0.00
143.07,34.34,33.12,36.00,20.00,AUTO,16,100,0,83.05,14.45,-0.06,100.76,0.00,0.00,0.00,0.00
144.07,34.37,33.08,36.00,20.00,AUTO,16,99,0,81.44,17.70,-0.06,99.09,0.00,0.00,0.00,0.00
145.07,34.39,33.04,36.00,20.00,AUTO,16,100,0,80.37,17.70,-0.06,101.23,0.00,0.00,0.00,0.00
146.07,34.42,33.00,36.00,20.00,AUTO,16,99,0,78.76,20.85,-0.06,99.56,0.00,0.00,0.00,0.00
147.07,34.46,33.00,36.00,20.00,AUTO,16,100,0,77.15,20.85,-0.06,101.03,0.00,0.00,0.00,0.00
148.08,34.49,32.93,36.00,20.00,AUTO,16,99,0,75.54,23.88,-0.06,99.36,0.00,0.00,0.00,0.00
149.08,34.52,32.89,36.00,20.00,AUTO,16,100,0,73.93,23.88,-0.06,100.71,0.00,0.00,0.00,0.00
150.08,34.55,32.86,36.00,20.00,AUTO,16,99,0,72.33,26.77,-0.06,99.03,0.00,0.00,0.00,0.00
151.08,34.57,32.86,36.00,20.00,AUTO,16,100,0,71.25,26.77,-0.06,100.81,0.00,0.00,0.00,0.00
152.08,34.61,32.81,36.00,20.00,AUTO,16,99,0,69.64,29.55,-0.06,99.14,0.00,0.00,0.00,0.00
153.08,34.66,32.77,36.00,20.00,AUTO,16,99,0,66.96,32.23,-0.06,99.13,0.00,0.00,0.00,0.00
154.09,34.67,32.75,36.00,20.00,AUTO,16,100,0,66.43,32.23,-0.06,101.25,0.00,0.00,0.00,0.00
155.08,34.69,32.71,36.00,20.00,AUTO,16,100,0,65.35,32.23,-0.06,100.14,0.00,0.00,0.00,0.00
156.09,34.73,32.67,36.00,20.00,AUTO,16,98,0,63.75,34.78,-0.06,98.47,0.00,0.00,0.00,0.00
157.09,34.76,32.63,36.00,20.00,AUTO,16,99,0,62.14,37.27,-0.06,99.35,0.00,0.00,0.00,0.00
158.09,34.78,32.59,36.00,20.00,AUTO,16,100,0,61.06,37.27,-0.06,100.72,0.00,0.00,0.00,0.00
159.09,34.80,32.55,36.00,20.00,AUTO,16,99,0,59.99,39.67,-0.05,99.61,0.00,0.00,0.00,0.00
160.09,34.83,32.51,36.00,20.00,AUTO,16,100,0,58.38,39.67,-0.05,100.34,0.00,0.00,0.00,0.00
161.09,34.86,32.53,36.00,20.00,AUTO,16,98,0,56.77,41.94,-0.05,98.66,0.00,0.00,0.00,0.00
162.10,34.90,32.44,36.00,20.00,AUTO,16,99,0,55.17,44.15,-0.06,99.25,0.00,0.00,0.00,0.00
163.10,34.91,32.41,36.00,20.00,AUTO,16,100,0,54.63,44.15,-0.05,100.91,0.00,0.00,0.00,0.00
164.10,34.94,32.37,36.00,20.00,AUTO,16,99,0,53.02,46.27,-0.05,99.23,0.00,0.00,0.00,0.00
165.10,34.96,32.32,36.00,20.00,AUTO,16,100,0,51.95,46.27,-0.05,100.24,0.00,0.00,0.00,0.00
166.10,34.99,32.30,36.00,20.00,AUTO,16,98,0,50.34,48.28,-0.05,98.57,0.00,0.00,0.00,0.00
167.11,35.01,32.30,36.00,20.00,AUTO,16,99,0,49.27,50.25,-0.05,99.47,0.00,0.00,0.00,0.00
168.10,35.03,32.26,36.00,20.00,AUTO,16,100,0,48.73,50.25,-0.05,100.88,0.00,0.00,0.00,0.00
169.11,35.06,32.22,36.00,20.00,AUTO,16,99,0,47.12,52.14,-0.05,99.21,0.00,0.00,0.00,0.00
170.11,35.09,32.18,36.00,20.00,AUTO,16,99,0,45.51,53.96,-0.05,99.42,0.00,0.00,0.00,0.00
171.11,35.10,32.14,36.00,20.00,AUTO,16,100,0,44.98,53.96,-0.05,100.68,0.00,0.00,0.00,0.00
172.11,35.12,32.14,36.00,20.00,AUTO,16,99,0,43.90,55.71,-0.05,99.57,0.00,0.00,0.00,0.00
173.11,35.14,32.10,36.00,20.00,AUTO,16,100,0,42.83,55.71,-0.04,100.21,0.00,0.00,0.00,0.00
174.11,35.16,32.07,36.00,20.00,AUTO,16,99,0,41.76,57.38,-0.04,99.10,0.00,0.00,0.00,0.00
175.12,35.19,32.07,36.00,20.00,AUTO,16,99,0,40.69,59.01,-0.04,99.65,0.00,0.00,0.00,0.00
176.12,35.21,32.03,36.00,20.00,AUTO,16,100,0,39.61,59.01,-0.04,100.17,0.00,0.00,0.00,0.00
177.12,35.23,32.03,36.00,20.00,AUTO,16,99,0,38.54,60.55,-0.04,99.05,0.00,0.00,0.00,0.00
178.12,35.25,31.99,36.00,20.00,AUTO,16,99,0,37.47,62.05,-0.04,99.48,0.00,0.00,0.00,0.00
179.12,35.27,31.99,36.00,20.00,AUTO,16,99,0,36.40,63.51,-0.04,99.86,0.00,0.00,0.00,0.00
180.13,35.29,31.95,36.00,20.00,AUTO,16,100,0,35.32,63.51,-0.04,100.20,0.00,0.00,0.00,0.00
181.13,35.31,31.91,36.00,20.00,AUTO,16,99,0,34.25,64.88,-0.04,99.09,0.00,0.00,0.00,0.00
182.13,35.33,31.93,36.00,20.00,AUTO,16,99,0,33.72,66.23,-0.04,99.90,0.00,0.00,0.00,0.00
183.14,35.36,31.89,36.00,20.00,AUTO,16,99,0,32.11,67.51,-0.04,99.57,0.00,0.00,0.00,0.00
184.13,35.39,31.89,36.00,20.00,AUTO,16,99,0,30.50,68.73,-0.04,99.18,0.00,0.00,0.00,0.00
185.15,35.40,31.85,36.00,20.00,AUTO,16,99,0,29.96,69.93,-0.04,99.84,0.00,0.00,0.00,0.00
186.14,35.42,31.81,36.00,20.00,AUTO,16,99,0,28.89,71.08,-0.04,99.93,0.00,0.00,0.00,0.00
187.13,35.43,31.81,36.00,20.00,AUTO,16,100,0,28.35,71.08,-0.04,100.53,0.00,0.00,0.00,0.00
188.14,35.47,31.77,36.00,20.00,AUTO,16,98,0,26.74,72.15,-0.04,98.85,0.00,0.00,0.00,0.00
189.14,35.49,31.77,36.00,20.00,AUTO,16,98,0,25.67,73.18,-0.04,98.81,0.00,0.00,0.00,0.00
190.14,35.51,31.74,36.00,20.00,AUTO,16,98,0,24.60,74.16,-0.04,98.72,0.00,0.00,0.00,0.00
191.14,35.53,31.70,36.00,20.00,AUTO,16,98,0,23.53,75.10,-0.04,98.59,0.00,0.00,0.00,0.00
192.14,35.54,31.70,36.00,20.00,AUTO,16,98,0,22.99,76.02,-0.04,98.97,0.00,0.00,0.00,0.00
193.14,35.56,31.67,36.00,20.00,AUTO,16,98,0,21.92,76.90,-0.04,98.78,0.00,0.00,0.00,0.00
194.15,35.58,31.67,36.00,20.00,AUTO,16,98,0,20.85,77.74,-0.04,98.54,0.00,0.00,0.00,0.00
195.15,35.62,31.62,36.00,20.00,AUTO,16,97,0,19.24,78.50,-0.04,97.70,0.00,0.00,0.00,0.00
196.15,35.64,31.62,36.00,20.00,AUTO,16,97,0,18.16,79.23,-0.04,97.35,0.00,0.00,0.00,0.00
197.15,35.65,31.54,36.00,20.00,AUTO,16,97,0,17.63,79.94,-0.04,97.52,0.00,0.00,0.00,0.00
198.15,35.67,31.52,36.00,20.00,AUTO,16,97,0,16.55,80.60,-0.04,97.11,0.00,0.00,0.00,0.00
199.16,35.69,31.50,36.00,20.00,AUTO,16,96,0,15.48,81.22,-0.04,96.66,0.00,0.00,0.00,0.00
200.16,35.71,31.48,36.00,20.00,AUTO,16,96,0,14.41,81.79,-0.04,96.16,0.00,0.00,0.00,0.00
201.16,35.73,31.48,36.00,20.00,AUTO,16,95,0,13.34,82.33,-0.04,95.62,0.00,0.00,0.00,0.00
202.16,35.74,31.44,36.00,20.00,AUTO,16,95,0,12.80,82.84,-0.04,95.60,0.00,0.00,0.00,0.00
203.16,35.78,31.44,36.00,20.00,AUTO,16,94,0,11.19,83.29,-0.04,94.44,0.00,0.00,0.00,0.00
204.16,35.79,31.40,36.00,20.00,AUTO,16,94,0,10.66,83.71,-0.04,94.33,0.00,0.00,0.00,0.00
205.16,35.80,31.35,36.00,20.00,AUTO,16,94,0,10.12,84.12,-0.04,94.20,0.00,0.00,0.00,0.00
206.16,35.82,31.35,36.00,20.00,AUTO,16,93,0,9.05,84.48,-0.04,93.49,0.00,0.00,0.00,0.00
207.17,35.84,31.35,36.00,20.00,AUTO,16,92,0,7.97,84.80,-0.04,92.74,0.00,0.00,0.00,0.00
208.17,35.85,31.32,36.00,20.00,AUTO,16,92,0,7.44,85.10,-0.03,92.50,0.00,0.00,0.00,0.00
209.17,35.87,31.33,36.00,20.00,AUTO,16,91,0,6.37,85.35,-0.03,91.68,0.00,0.00,0.00,0.00
210.17,35.88,31.29,36.00,20.00,AUTO,16,91,0,5.83,85.58,-0.03,91.38,0.00,0.00,0.00,0.00
211.17,35.90,31.29,36.00,20.00,AUTO,16,90,0,4.76,85.77,-0.03,90.50,0.00,0.00,0.00,0.00
212.18,35.94,31.29,36.00,20.00,AUTO,16,89,0,3.15,85.90,-0.04,89.01,0.00,0.00,0.00,0.00
213.18,35.94,31.25,36.00,20.00,AUTO,16,89,0,3.15,86.03,-0.04,89.14,0.00,0.00,0.00,0.00
214.18,35.96,31.25,36.00,20.00,AUTO,16,88,0,2.08,86.11,-0.03,88.15,0.00,0.00,0.00,0.00
215.18,35.98,31.22,36.00,20.00,AUTO,16,87,0,1.00,86.15,-0.04,87.12,0.00,0.00,0.00,0.00
216.18,36.00,31.22,36.00,20.00,AUTO,16,86,0,-0.07,86.15,-0.04,86.04,0.00,0.00,0.00,0.00
217.18,36.02,31.17,36.00,20.00,AUTO,16,84,0,-1.14,86.10,-0.04,84.92,0.00,0.00,0.00,0.00
218.19,36.02,31.17,36.00,20.00,AUTO,16,84,0,-1.14,86.06,-0.03,84.88,0.00,0.00,0.00,0.00
219.18,36.02,31.17,36.00,20.00,AUTO,16,84,0,-1.14,86.01,-0.03,84.84,0.00,0.00,0.00,0.00
220.19,36.03,31.15,36.00,20.00,AUTO,16,84,0,-1.68,85.94,-0.03,84.24,0.00,0.00,0.00,0.00
221.19,36.03,31.15,36.00,20.00,AUTO,16,84,0,-1.68,85.88,-0.02,84.18,0.00,0.00,0.00,0.00
222.19,36.06,31.11,36.00,20.00,AUTO,16,82,0,-2.75,85.77,-0.02,83.00,0.00,0.00,0.00,0.00
223.19,36.08,31.11,36.00,20.00,AUTO,16,81,0,-3.82,85.61,-0.02,81.77,0.00,0.00,0.00,0.00
224.19,36.08,31.11,36.00,20.00,AUTO,16,81,0,-3.82,85.46,-0.02,81.62,0.00,0.00,0.00,0.00
225.20,36.09,31.11,36.00,20.00,AUTO,16,80,0,-4.36,85.29,-0.02,80.91,0.00,0.00,0.00,0.00
226.20,36.11,31.06,36.00,20.00,AUTO,16,79,0,-5.43,85.07,-0.02,79.61,0.00,0.00,0.00,0.00
227.20,36.12,31.06,36.00,20.00,AUTO,16,78,0,-5.97,84.83,-0.03,78.84,0.00,0.00,0.00,0.00
228.20,36.15,31.06,36.00,20.00,AUTO,16,76,0,-7.58,84.53,-0.03,76.92,0.00,0.00,0.00,0.00
229.20,36.14,31.03,36.00,20.00,AUTO,16,77,0,-7.04,84.24,-0.03,77.18,0.00,0.00,0.00,0.00
230.21,36.15,31.03,36.00,20.00,AUTO,16,76,0,-7.58,83.94,-0.03,76.34,0.00,0.00,0.00,0.00
231.21,36.16,31.03,36.00,20.00,AUTO,16,75,0,-8.11,83.62,-0.03,75.48,0.00,0.00,0.00,0.00
232.21,36.18,30.99,36.00,20.00,AUTO,16,74,0,-9.19,83.25,-0.02,74.04,0.00,0.00,0.00,0.00
233.21,36.19,30.99,36.00,20.00,AUTO,16,73,0,-9.72,82.86,-0.02,73.12,0.00,0.00,0.00,0.00
234.21,36.21,30.99,36.00,20.00,AUTO,16,72,0,-10.26,82.45,-0.02,72.17,0.00,0.00,0.00,0.00
235.21,36.23,31.00,36.00,20.00,AUTO,16,70,0,-11.33,82.00,-0.02,70.64,0.00,0.00,0.00,0.00
236.21,36.25,30.96,36.00,20.00,AUTO,16,69,0,-12.40,81.50,-0.03,69.07,0.00,0.00,0.00,0.00
237.21,36.23,30.96,36.00,20.00,AUTO,16,69,0,-11.33,81.05,-0.03,69.69,0.00,0.00,0.00,0.00
238.22,36.24,30.96,36.00,20.00,AUTO,16,68,0,-11.87,80.57,-0.02,68.68,0.00,0.00,0.00,0.00
239.22,36.25,30.96,36.00,20.00,AUTO,16,67,0,-12.40,80.08,-0.02,67.66,0.00,0.00,0.00,0.00
240.22,36.26,30.96,36.00,20.00,AUTO,16,66,0,-12.94,79.56,-0.02,66.60,0.00,0.00,0.00,0.00
241.22,36.26,30.96,36.00,20.00,AUTO,16,66,0,-12.94,79.04,-0.01,66.09,0.00,0.00,0.00,0.00
242.22,36.27,30.96,36.00,20.00,AUTO,16,65,0,-13.48,78.50,-0.01,65.02,0.00,0.00,0.00,0.00
243.22,36.30,30.92,36.00,20.00,AUTO,16,62,0,-15.08,77.90,-0.02,62.80,0.00,0.00,0.00,0.00
244.23,36.31,30.92,36.00,20.00,AUTO,16,61,0,-15.62,77.28,-0.02,61.63,0.00,0.00,0.00,0.00
245.23,36.29,30.92,36.00,20.00,AUTO,16,62,0,-14.55,76.69,-0.02,62.13,0.00,0.00,0.00,0.00
246.23,36.30,30.92,36.00,20.00,AUTO,16,60,0,-15.08,76.09,-0.02,60.99,0.00,0.00,0.00,0.00
247.23,36.31,30.92,36.00,20.00,AUTO,16,59,0,-15.62,75.46,-0.02,59.83,0.00,0.00,0.00,0.00
248.23,36.32,30.92,36.00,20.00,AUTO,16,58,0,-16.16,74.82,-0.02,58.65,0.00,0.00,0.00,0.00
249.23,36.32,30.88,36.00,20.00,AUTO,16,58,0,-16.16,74.17,-0.01,58.00,0.00,0.00,0.00,0.00
250.24,36.36,30.88,36.00,20.00,AUTO,16,55,0,-17.77,73.46,-0.01,55.68,0.00,0.00,0.00,0.00
251.24,36.36,30.88,36.00,20.00,AUTO,16,54,0,-17.77,72.75,-0.02,54.97,0.00,0.00,0.00,0.00
252.24,36.36,30.88,36.00,20.00,AUTO,16,54,0,-17.77,72.04,-0.02,54.25,0.00,0.00,0.00,0.00
253.24,36.33,30.88,36.00,20.00,AUTO,16,54,0,-16.69,71.37,-0.01,54.67,0.00,0.00,0.00,0.00
254.26,36.32,30.92,36.00,20.00,AUTO,16,54,0,-16.16,70.73,-0.01,54.56,0.00,0.00,0.00,0.00
255.26,36.32,30.92,36.00,20.00,AUTO,16,53,0,-16.16,70.08,0.00,53.93,0.00,0.00,0.00,0.00
256.24,36.32,30.92,36.00,20.00,AUTO,16,53,0,-16.16,69.43,0.01,53.28,0.00,0.00,0.00,0.00
257.25,36.31,30.92,36.00,20.00,AUTO,16,53,0,-15.62,68.81,0.01,53.20,0.00,0.00,0.00,0.00
258.25,36.32,30.92,36.00,20.00,AUTO,16,52,0,-16.16,68.16,0.01,52.02,0.00,0.00,0.00,0.00
259.25,36.33,30.96,36.00,20.00,AUTO,16,50,0,-16.69,67.50,0.01,50.81,0.00,0.00,0.00,0.00
260.25,36.33,30.96,36.00,20.00,AUTO,16,50,0,-16.69,66.83,-0.00,50.13,0.00,0.00,0.00,0.00
261.25,36.30,30.96,36.00,20.00,AUTO,16,51,0,-15.08,66.22,0.00,51.14,0.00,0.00,0.00,0.00
262.25,36.30,30.96,36.00,20.00,AUTO,16,50,0,-15.08,65.62,0.00,50.54,0.00,0.00,0.00,0.00
263.26,36.30,30.96,36.00,20.00,AUTO,16,49,0,-15.08,65.02,0.01,49.94,0.00,0.00,0.00,0.00
264.26,36.29,30.96,36.00,20.00,AUTO,16,49,0,-14.55,64.44,0.01,49.90,0.00,0.00,0.00,0.00
265.26,36.30,31.00,36.00,20.00,AUTO,16,48,0,-15.08,63.83,0.01,48.76,0.00,0.00,0.00,0.00
266.26,36.29,31.00,36.00,20.00,AUTO,16,48,0,-14.55,63.25,0.01,48.71,0.00,0.00,0.00,0.00
267.26,36.30,31.00,36.00,20.00,AUTO,16,47,0,-15.08,62.65,0.01,47.57,0.00,0.00,0.00,0.00
268.26,36.29,31.00,36.00,20.00,AUTO,16,47,0,-14.55,62.06,0.00,47.52,0.00,0.00,0.00,0.00
269.26,36.27,31.00,36.00,20.00,AUTO,16,48,0,-13.48,61.53,0.01,48.06,0.00,0.00,0.00,0.00
270.26,36.27,31.04,36.00,20.00,AUTO,16,47,0,-13.48,60.99,0.01,47.52,0.00,0.00,0.00,0.00
271.27,36.27,31.04,36.00,20.00,AUTO,16,46,0,-13.48,60.45,0.01,46.98,0.00,0.00,0.00,0.00
272.27,36.26,31.04,36.00,20.00,AUTO,16,47,0,-12.94,59.93,0.01,47.00,0.00,0.00,0.00,0.00
273.27,36.27,31.04,36.00,20.00,AUTO,16,45,0,-13.48,59.39,0.01,45.93,0.00,0.00,0.00,0.00
274.27,36.27,31.04,36.00,20.00,AUTO,16,45,0,-13.48,58.85,0.01,45.39,0.00,0.00,0.00,0.00
275.27,36.27,31.09,36.00,20.00,AUTO,16,44,0,-13.48,58.31,0.00,44.84,0.00,0.00,0.00,0.00
276.28,36.26,31.09,36.00,20.00,AUTO,16,44,0,-12.94,57.80,0.00,44.86,0.00,0.00,0.00,0.00
277.28,36.23,31.09,36.00,20.00,AUTO,16,46,0,-11.33,57.34,0.01,46.02,0.00,0.00,0.00,0.00
278.28,36.23,31.09,36.00,20.00,AUTO,16,45,0,-11.33,56.89,0.01,45.57,0.00,0.00,0.00,0.00
279.28,36.22,31.09,36.00,20.00,AUTO,16,45,0,-10.79,56.46,0.02,45.68,0.00,0.00,0.00,0.00
280.28,36.21,31.11,36.00,20.00,AUTO,16,45,0,-10.26,56.05,0.02,45.81,0.00,0.00,0.00,0.00
281.28,36.22,31.12,36.00,20.00,AUTO,16,44,0,-10.79,55.62,0.02,44.84,0.00,0.00,0.00,0.00
282.29,36.22,31.16,36.00,20.00,AUTO,16,44,0,-10.79,55.18,0.02,44.41,0.00,0.00,0.00,0.00
283.29,36.22,31.16,36.00,20.00,AUTO,16,43,0,-10.79,54.75,0.01,43.97,0.00,0.00,0.00,0.00
284.29,36.21,31.15,36.00,20.00,AUTO,16,44,0,-10.26,54.34,0.00,44.09,0.00,0.00,0.00,0.00
285.29,36.18,31.19,36.00,20.00,AUTO,16,44,0,-9.19,53.97,0.01,44.80,0.00,0.00,0.00,0.00
286.29,36.17,31.19,36.00,20.00,AUTO,16,44,0,-8.65,53.63,0.01,44.99,0.00,0.00,0.00,0.00
287.29,36.16,31.19,36.00,20.00,AUTO,16,45,0,-8.11,53.30,0.01,45.21,0.00,0.00,0.00,0.00
288.29,36.16,31.19,36.00,20.00,AUTO,16,44,0,-8.11,52.98,0.02,44.89,0.00,0.00,0.00,0.00
289.30,36.17,31.19,36.00,20.00,AUTO,16,44,0,-8.65,52.63,0.02,44.00,0.00,0.00,0.00,0.00
290.30,36.17,31.23,36.00,20.00,AUTO,16,43,0,-8.65,52.29,0.01,43.65,0.00,0.00,0.00,0.00
291.30,36.16,31.23,36.00,20.00,AUTO,16,43,0,-8.11,51.96,0.01,43.86,0.00,0.00,0.00,0.00
292.30,36.16,31.23,36.00,20.00,AUTO,16,43,0,-8.11,51.64,0.00,43.53,0.00,0.00,0.00,0.00
293.30,36.12,31.23,36.00,20.00,AUTO,16,45,0,-5.97,51.40,0.01,45.44,0.00,0.00,0.00,0.00
294.30,36.11,31.27,36.00,20.00,AUTO,16,45,0,-5.43,51.18,0.02,45.77,0.00,0.00,0.00,0.00
295.31,36.10,31.27,36.00,20.00,AUTO,16,46,0,-4.90,50.99,0.02,46.11,0.00,0.00,0.00,0.00
296.31,36.10,31.31,36.00,20.00,AUTO,16,45,0,-4.90,50.79,0.03,45.92,0.00,0.00,0.00,0.00
297.31,36.11,31.31,36.00,20.00,AUTO,16,45,0,-5.43,50.57,0.02,45.16,0.00,0.00,0.00,0.00
298.31,36.11,31.31,36.00,20.00,AUTO,16,44,0,-5.43,50.36,0.02,44.94,0.00,0.00,0.00,0.00
299.31,36.10,31.31,36.00,20.00,AUTO,16,45,0,-4.90,50.16,0.01,45.28,0.00,0.00,0.00,0.00
300.31,36.10,31.35,36.00,20.00,AUTO,16,45,0,-4.90,49.96,0.00,45.07,0.00,0.00,0.00,0.00
301.31,36.06,31.35,36.00,20.00,AUTO,16,47,0,-2.75,49.85,0.01,47.11,0.00,0.00,0.00,0.00
302.31,36.04,31.35,36.00,20.00,AUTO,16,47,0,-2.21,49.77,0.02,47.57,0.00,0.00,0.00,0.00
303.32,36.04,31.35,36.00,20.00,AUTO,16,47,0,-2.21,49.68,0.02,47.48,0.00,0.00,0.00,0.00
304.32,36.03,31.39,36.00,20.00,AUTO,16,47,0,-1.68,49.61,0.03,47.96,0.00,0.00,0.00,0.00
305.32,36.06,31.39,36.00,20.00,AUTO,16,46,0,-2.75,49.50,0.02,46.77,0.00,0.00,0.00,0.00
306.32,36.06,31.39,36.00,20.00,AUTO,16,46,0,-2.75,49.39,0.01,46.65,0.00,0.00,0.00,0.00
307.32,36.03,31.39,36.00,20.00,AUTO,16,47,0,-1.68,49.32,0.01,47.66,0.00,0.00,0.00,0.00
308.33,36.03,31.43,36.00,20.00,AUTO,16,47,0,-1.68,49.26,0.00,47.58,0.00,0.00,0.00,0.00
309.33,36.02,31.41,36.00,20.00,AUTO,16,48,0,-1.14,49.21,0.00,48.07,0.00,0.00,0.00,0.00
310.33,36.02,31.45,36.00,20.00,AUTO,16,48,0,-1.14,49.16,0.01,48.03,0.00,0.00,0.00,0.00
311.33,36.02,31.45,36.00,20.00,AUTO,16,47,0,-1.14,49.12,0.01,47.99,0.00,0.00,0.00,0.00
312.33,36.02,31.45,36.00,20.00,AUTO,16,47,0,-1.14,49.07,0.01,47.94,0.00,0.00,0.00,0.00
313.33,36.02,31.50,36.00,20.00,AUTO,16,47,0,-1.14,49.03,0.01,47.89,0.00,0.00,0.00,0.00
314.33,36.02,31.50,36.00,20.00,AUTO,16,47,0,-1.14,48.98,0.00,47.84,0.00,0.00,0.00,0.00
315.34,36.02,31.50,36.00,20.00,AUTO,16,47,0,-1.14,48.94,0.00,47.80,0.00,0.00,0.00,0.00
316.34,36.02,31.50,36.00,20.00,AUTO,16,47,0,-1.14,48.89,0.00,47.75,0.00,0.00,0.00,0.00
317.34,35.99,31.54,36.00,20.00,AUTO,16,49,0,0.47,48.91,0.01,49.38,0.00,0.00,0.00,0.00
318.34,35.98,31.54,36.00,20.00,AUTO,16,49,0,1.00,48.95,0.01,49.96,0.00,0.00,0.00,0.00
319.34,35.96,31.57,36.00,20.00,AUTO,16,51,0,2.08,49.03,0.02,51.13,0.00,0.00,0.00,0.00
320.34,35.95,31.57,36.00,20.00,AUTO,16,51,0,2.61,49.14,0.02,51.77,0.00,0.00,0.00,0.00
321.35,35.96,31.66,36.00,20.00,AUTO,16,51,0,2.08,49.22,0.02,51.32,0.00,0.00,0.00,0.00
322.35,35.97,31.66,36.00,20.00,AUTO,16,50,0,1.54,49.28,0.02,50.84,0.00,0.00,0.00,0.00
323.35,35.96,31.66,36.00,20.00,AUTO,16,51,0,2.08,49.36,0.02,51.46,0.00,0.00,0.00,0.00
324.35,35.95,31.66,36.00,20.00,AUTO,16,52,0,2.61,49.47,0.01,52.09,0.00,0.00,0.00,0.00
325.35,35.92,31.70,36.00,20.00,AUTO,16,53,0,4.22,49.64,0.01,53.87,0.00,0.00,0.00,0.00
326.35,35.90,31.70,36.00,20.00,AUTO,16,54,0,4.76,49.83,0.01,54.60,0.00,0.00,0.00,0.00
327.36,35.89,31.70,36.00,20.00,AUTO,16,55,0,5.29,50.04,0.02,55.35,0.00,0.00,0.00,0.00
328.36,35.89,31.70,36.00,20.00,AUTO,16,55,0,5.29,50.25,0.02,55.57,0.00,0.00,0.00,0.00
329.36,35.89,31.70,36.00,20.00,AUTO,16,55,0,5.29,50.46,0.02,55.78,0.00,0.00,0.00,0.00
330.36,35.90,31.73,36.00,20.00,AUTO,16,55,0,4.76,50.65,0.02,55.43,0.00,0.00,0.00,0.00
331.36,35.90,31.73,36.00,20.00,AUTO,16,55,0,4.76,50.84,0.01,55.61,0.00,0.00,0.00,0.00
332.36,35.89,31.73,36.00,20.00,AUTO,16,56,0,5.29,51.06,0.00,56.35,0.00,0.00,0.00,0.00
333.36,35.87,31.73,36.00,20.00,AUTO,16,57,0,6.37,51.31,0.00,57.68,0.00,0.00,0.00,0.00
334.37,35.86,31.73,36.00,20.00,AUTO,16,58,0,6.90,51.59,0.01,58.50,0.00,0.00,0.00,0.00
335.37,35.85,31.78,36.00,20.00,AUTO,16,59,0,7.44,51.88,0.01,59.34,0.00,0.00,0.00,0.00
336.37,35.86,31.78,36.00,20.00,AUTO,16,59,0,6.90,52.16,0.02,59.08,0.00,0.00,0.00,0.00
337.37,35.85,31.78,36.00,20.00,AUTO,16,59,0,7.44,52.46,0.02,59.91,0.00,0.00,0.00,0.00
338.37,35.87,31.78,36.00,20.00,AUTO,16,59,0,6.37,52.71,0.01,59.09,0.00,0.00,0.00,0.00
339.37,35.87,31.82,36.00,20.00,AUTO,16,59,0,6.37,52.97,0.00,59.34,0.00,0.00,0.00,0.00
340.38,35.87,31.82,36.00,20.00,AUTO,16,59,0,6.37,53.22,-0.00,59.59,0.00,0.00,0.00,0.00
341.38,35.85,31.82,36.00,20.00,AUTO,16,60,0,7.44,53.52,-0.00,60.96,0.00,0.00,0.00,0.00
342.38,35.84,31.82,36.00,20.00,AUTO,16,61,0,7.97,53.84,0.00,61.81,0.00,0.00,0.00,0.00
343.38,35.84,31.80,36.00,20.00,AUTO,16,62,0,7.97,54.16,0.01,62.14,0.00,0.00,0.00,0.00
344.38,35.84,31.84,36.00,20.00,AUTO,16,62,0,7.97,54.48,0.01,62.46,0.00,0.00,0.00,0.00
345.38,35.83,31.84,36.00,20.00,AUTO,16,63,0,8.51,54.82,0.01,63.34,0.00,0.00,0.00,0.00
346.39,35.85,31.86,36.00,20.00,AUTO,16,62,0,7.44,55.11,0.01,62.56,0.00,0.00,0.00,0.00
347.39,35.85,31.86,36.00,20.00,AUTO,16,62,0,7.44,55.41,0.00,62.85,0.00,0.00,0.00,0.00
348.39,35.85,31.86,36.00,20.00,AUTO,16,63,0,7.44,55.71,-0.00,63.15,0.00,0.00,0.00,0.00
349.39,35.82,31.84,36.00,20.00,AUTO,16,65,0,9.05,56.07,0.00,65.12,0.00,0.00,0.00,0.00
350.39,35.82,31.88,36.00,20.00,AUTO,16,65,0,9.05,56.43,0.00,65.48,0.00,0.00,0.00,0.00
351.39,35.81,31.88,36.00,20.00,AUTO,16,66,0,9.58,56.82,0.01,66.41,0.00,0.00,0.00,0.00
352.39,35.81,31.88,36.00,20.00,AUTO,16,66,0,9.58,57.20,0.01,66.80,0.00,0.00,0.00,0.00
353.40,35.81,31.88,36.00,20.00,AUTO,16,67,0,9.58,57.58,0.02,67.18,0.00,0.00,0.00,0.00
354.40,35.81,31.93,36.00,20.00,AUTO,16,67,0,9.58,57.97,0.01,67.56,0.00,0.00,0.00,0.00
355.40,35.83,31.93,36.00,20.00,AUTO,16,66,0,8.51,58.31,0.01,66.82,0.00,0.00,0.00,0.00
356.40,35.83,31.93,36.00,20.00,AUTO,16,67,0,8.51,58.65,-0.00,67.16,0.00,0.00,0.00,0.00
357.40,35.81,31.93,36.00,20.00,AUTO,16,68,0,9.58,59.03,-0.00,68.61,0.00,0.00,0.00,0.00
358.40,35.80,31.93,36.00,20.00,AUTO,16,69,0,10.12,59.44,-0.00,69.55,0.00,0.00,0.00,0.00
359.41,35.80,31.93,36.00,20.00,AUTO,16,69,0,10.12,59.84,0.00,69.96,0.00,0.00,0.00,0.00
360.41,35.80,31.93,36.00,20.00,AUTO,16,70,0,10.12,60.24,0.01,70.37,0.00,0.00,0.00,0.00
361.41,35.80,31.93,36.00,20.00,AUTO,16,70,0,10.12,60.65,0.01,70.78,0.00,0.00,0.00,0.00
362.41,35.80,31.96,36.00,20.00,AUTO,16,71,0,10.12,61.05,0.01,71.18,0.00,0.00,0.00,0.00
363.41,35.82,31.96,36.00,20.00,AUTO,16,70,0,9.05,61.42,0.00,70.47,0.00,0.00,0.00,0.00
364.42,35.82,31.96,36.00,20.00,AUTO,16,70,0,9.05,61.78,-0.00,70.82,0.00,0.00,0.00,0.00
365.41,35.80,31.96,36.00,20.00,AUTO,16,72,0,10.12,62.18,-0.00,72.30,0.00,0.00,0.00,0.00
366.42,35.80,31.96,36.00,20.00,AUTO,16,72,0,10.12,62.59,-0.00,72.71,0.00,0.00,0.00,0.00
367.42,35.81,31.96,36.00,20.00,AUTO,16,72,0,9.58,62.97,-0.00,72.55,0.00,0.00,0.00,0.00
368.42,35.81,31.96,36.00,20.00,AUTO,16,72,0,9.58,63.35,-0.00,72.94,0.00,0.00,0.00,0.00
369.42,35.81,31.96,36.00,20.00,AUTO,16,73,0,9.58,63.74,0.00,73.32,0.00,0.00,0.00,0.00
370.42,35.81,31.96,36.00,20.00,AUTO,16,73,0,9.58,64.12,0.00,73.71,0.00,0.00,0.00,0.00
371.42,35.84,31.96,36.00,20.00,AUTO,16,72,0,7.97,64.44,-0.01,72.41,0.00,0.00,0.00,0.00
372.43,35.84,31.96,36.00,20.00,AUTO,16,72,0,7.97,64.76,-0.01,72.72,0.00,0.00,0.00,0.00
373.43,35.82,31.96,36.00,20.00,AUTO,16,74,0,9.05,65.12,-0.01,74.16,0.00,0.00,0.00,0.00
374.43,35.82,31.96,36.00,20.00,AUTO,16,74,0,9.05,65.48,-0.01,74.52,0.00,0.00,0.00,0.00
375.43,35.82,31.96,36.00,20.00,AUTO,16,74,0,9.05,65.84,-0.00,74.89,0.00,0.00,0.00,0.00
376.43,35.83,31.96,36.00,20.00,AUTO,16,74,0,8.51,66.19,-0.00,74.69,0.00,0.00,0.00,0.00
377.43,35.83,31.96,36.00,20.00,AUTO,16,75,0,8.51,66.53,-0.00,75.04,0.00,0.00,0.00,0.00
378.43,35.83,31.96,36.00,20.00,AUTO,16,75,0,8.51,66.87,0.00,75.38,0.00,0.00,0.00,0.00
379.44,35.85,31.98,36.00,20.00,AUTO,16,74,0,7.44,67.16,-0.00,74.60,0.00,0.00,0.00,0.00
380.44,35.86,31.98,36.00,20.00,AUTO,16,74,0,6.90,67.44,-0.01,74.33,0.00,0.00,0.00,0.00
381.44,35.84,31.96,36.00,20.00,AUTO,16,75,0,7.97,67.76,-0.01,75.72,0.00,0.00,0.00,0.00
382.44,35.85,31.98,36.00,20.00,AUTO,16,75,0,7.44,68.06,-0.01,75.49,0.00,0.00,0.00,0.00
383.44,35.85,31.98,36.00,20.00,AUTO,16,75,0,7.44,68.35,-0.01,75.79,0.00,0.00,0.00,0.00
384.44,35.86,31.98,36.00,20.00,AUTO,16,75,0,6.90,68.63,-0.01,75.52,0.00,0.00,0.00,0.00
385.45,35.87,31.98,36.00,20.00,AUTO,16,75,0,6.37,68.88,-0.01,75.24,0.00,0.00,0.00,0.00
386.45,35.88,31.98,36.00,20.00,AUTO,16,74,0,5.83,69.12,-0.01,74.94,0.00,0.00,0.00,0.00
387.45,35.90,31.94,36.00,20.00,AUTO,16,74,0,4.76,69.31,-0.01,74.05,0.00,0.00,0.00,0.00
388.45,35.90,31.94,36.00,20.00,AUTO,16,74,0,4.76,69.50,-0.02,74.24,0.00,0.00,0.00,0.00
389.45,35.88,31.98,36.00,20.00,AUTO,16,75,0,5.83,69.73,-0.02,75.55,0.00,0.00,0.00,0.00
390.46,35.88,31.98,36.00,20.00,AUTO,16,75,0,5.83,69.96,-0.01,75.78,0.00,0.00,0.00,0.00
391.46,35.89,31.94,36.00,20.00,AUTO,16,75,0,5.29,70.18,-0.01,75.46,0.00,0.00,0.00,0.00
392.49,35.89,31.94,36.00,20.00,AUTO,16,75,0,5.29,70.39,-0.00,75.68,0.00,0.00,0.00,0.00
393.46,35.90,31.94,36.00,20.00,AUTO,16,75,0,4.76,70.58,-0.00,75.33,0.00,0.00,0.00,0.00
394.46,35.90,31.94,36.00,20.00,AUTO,16,75,0,4.76,70.77,-0.00,75.53,0.00,0.00,0.00,0.00
395.47,35.93,31.94,36.00,20.00,AUTO,16,74,0,3.68,70.92,-0.01,74.59,0.00,0.00,0.00,0.00
396.46,35.94,31.94,36.00,20.00,AUTO,16,74,0,3.15,71.04,-0.02,74.18,0.00,0.00,0.00,0.00
397.46,35.92,31.94,36.00,20.00,AUTO,16,75,0,4.22,71.21,-0.01,75.42,0.00,0.00,0.00,0.00
398.47,35.92,31.94,36.00,20.00,AUTO,16,75,0,4.22,71.38,-0.01,75.59,0.00,0.00,0.00,0.00
399.47,35.93,31.94,36.00,20.00,AUTO,16,75,0,3.68,71.53,-0.01,75.20,0.00,0.00,0.00,0.00
400.47,35.95,31.94,36.00,20.00,AUTO,16,74,0,2.61,71.63,-0.01,74.24,0.00,0.00,0.00,0.00
401.47,35.94,31.94,36.00,20.00,AUTO,16,74,0,3.15,71.76,-0.01,74.90,0.00,0.00,0.00,0.00
402.47,35.95,31.94,36.00,20.00,AUTO,16,74,0,2.61,71.86,-0.01,74.47,0.00,0.00,0.00,0.00
403.47,35.98,31.94,36.00,20.00,AUTO,16,72,0,1.00,71.90,-0.01,72.89,0.00,0.00,0.00,0.00
404.48,35.99,31.94,36.00,20.00,AUTO,16,72,0,0.47,71.92,-0.02,72.37,0.00,0.00,0.00,0.00
405.48,35.97,31.94,36.00,20.00,AUTO,16,73,0,1.54,71.98,-0.02,73.50,0.00,0.00,0.00,0.00
406.48,35.99,31.90,36.00,20.00,AUTO,16,72,0,0.47,72.00,-0.02,72.45,0.00,0.00,0.00,0.00
407.48,35.98,31.90,36.00,20.00,AUTO,16,73,0,1.00,72.04,-0.01,73.03,0.00,0.00,0.00,0.00
408.48,35.99,31.94,36.00,20.00,AUTO,16,72,0,0.47,72.06,-0.01,72.51,0.00,0.00,0.00,0.00
409.49,36.00,31.94,36.00,20.00,AUTO,16,71,0,-0.07,72.06,-0.01,71.98,0.00,0.00,0.00,0.00
410.48,36.02,31.90,36.00,20.00,AUTO,16,70,0,-1.14,72.01,-0.01,70.86,0.00,0.00,0.00,0.00
411.49,36.02,31.90,36.00,20.00,AUTO,16,70,0,-1.14,71.97,-0.01,70.81,0.00,0.00,0.00,0.00
412.49,36.02,31.90,36.00,20.00,AUTO,16,70,0,-1.14,71.92,-0.02,70.76,0.00,0.00,0.00,0.00
413.49,36.02,31.90,36.00,20.00,AUTO,16,70,0,-1.14,71.87,-0.01,70.72,0.00,0.00,0.00,0.00
414.49,36.02,31.90,36.00,20.00,AUTO,16,70,0,-1.14,71.83,-0.01,70.67,0.00,0.00,0.00,0.00
415.49,36.02,31.86,36.00,20.00,AUTO,16,70,0,-1.14,71.78,-0.01,70.63,0.00,0.00,0.00,0.00
416.49,36.03,31.86,36.00,20.00,AUTO,16,70,0,-1.68,71.72,-0.01,70.03,0.00,0.00,0.00,0.00
417.50,36.03,31.86,36.00,20.00,AUTO,16,69,0,-1.68,71.65,-0.00,69.97,0.00,0.00,0.00,0.00
418.50,36.03,31.87,36.00,20.00,AUTO,16,69,0,-1.68,71.58,-0.00,69.90,0.00,0.00,0.00,0.00
419.50,36.06,31.83,36.00,20.00,AUTO,16,68,0,-2.75,71.47,-0.01,68.71,0.00,0.00,0.00,0.00
420.50,36.07,31.83,36.00,20.00,AUTO,16,68,0,-3.29,71.34,-0.01,68.04,0.00,0.00,0.00,0.00
421.50,36.06,31.83,36.00,20.00,AUTO,16,68,0,-2.75,71.23,-0.01,68.47,0.00,0.00,0.00,0.00
422.51,36.07,31.83,36.00,20.00,AUTO,16,67,0,-3.29,71.10,-0.01,67.80,0.00,0.00,0.00,0.00
423.51,36.07,31.83,36.00,20.00,AUTO,16,67,0,-3.29,70.97,-0.01,67.67,0.00,0.00,0.00,0.00
424.51,36.08,31.83,36.00,20.00,AUTO,16,66,0,-3.82,70.81,-0.01,66.98,0.00,0.00,0.00,0.00
425.51,36.09,31.83,36.00,20.00,AUTO,16,66,0,-4.36,70.64,-0.01,66.27,0.00,0.00,0.00,0.00
426.51,36.10,31.83,36.00,20.00,AUTO,16,65,0,-4.90,70.44,-0.01,65.54,0.00,0.00,0.00,0.00
427.51,36.12,31.80,36.00,20.00,AUTO,16,64,0,-5.97,70.21,-0.02,64.22,0.00,0.00,0.00,0.00
428.52,36.13,31.80,36.00,20.00,AUTO,16,63,0,-6.50,69.95,-0.02,63.42,0.00,0.00,0.00,0.00
429.51,36.11,31.80,36.00,20.00,AUTO,16,64,0,-5.43,69.73,-0.02,64.28,0.00,0.00,0.00,0.00
430.52,36.11,31.80,36.00,20.00,AUTO,16,64,0,-5.43,69.51,-0.01,64.06,0.00,0.00,0.00,0.00
431.52,36.11,31.80,36.00,20.00,AUTO,16,63,0,-5.43,69.29,-0.01,63.85,0.00,0.00,0.00,0.00
432.52,36.12,31.80,36.00,20.00,AUTO,16,63,0,-5.97,69.06,-0.01,63.08,0.00,0.00,0.00,0.00
433.52,36.13,31.80,36.00,20.00,AUTO,16,62,0,-6.50,68.79,-0.00,62.29,0.00,0.00,0.00,0.00
434.52,36.15,31.80,36.00,20.00,AUTO,16,60,0,-7.58,68.49,-0.01,60.91,0.00,0.00,0.00,0.00
435.52,36.16,31.80,36.00,20.00,AUTO,16,60,0,-8.11,68.17,-0.01,60.04,0.00,0.00,0.00,0.00
436.53,36.16,31.80,36.00,20.00,AUTO,16,59,0,-8.11,67.84,-0.02,59.71,0.00,0.00,0.00,0.00
437.53,36.14,31.80,36.00,20.00,AUTO,16,60,0,-7.04,67.56,-0.02,60.51,0.00,0.00,0.00,0.00
438.53,36.15,31.80,36.00,20.00,AUTO,16,59,0,-7.58,67.26,-0.01,59.67,0.00,0.00,0.00,0.00
