Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,36.02,31.78,36.00,20.00,AUTO,5,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
1.00,36.02,31.78,36.00,20.00,AUTO,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
2.00,35.99,31.78,36.00,20.00,AUTO,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
3.00,35.96,31.78,36.00,20.00,AUTO,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
4.01,35.93,31.66,36.00,20.00,AUTO,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
5.01,35.94,31.45,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
6.01,35.92,31.33,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
7.01,35.87,31.17,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
8.01,35.85,31.13,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
9.01,35.83,31.07,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
10.01,35.81,31.07,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
11.01,35.68,30.98,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
12.02,35.33,30.50,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
13.02,35.03,30.24,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
14.02,34.82,30.17,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
15.02,34.57,30.23,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
16.02,34.33,30.32,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
17.02,34.10,30.54,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
18.03,33.90,30.77,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
19.03,33.72,30.96,36.00,20.00,MAN,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
20.03,33.52,31.22,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
21.03,33.33,31.45,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
22.03,33.18,31.71,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
23.04,33.11,31.93,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
24.04,33.07,32.13,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
25.04,33.00,32.25,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
26.04,32.94,32.40,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
27.04,32.88,32.52,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
28.04,32.83,32.64,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
29.04,32.78,32.72,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
30.04,32.73,32.83,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
31.10,32.70,32.90,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
32.05,32.68,32.94,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
33.05,32.67,33.02,36.00,20.00,MAN,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
34.05,32.63,33.06,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
35.05,32.59,33.10,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
36.06,32.57,33.17,36.00,30.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
37.06,32.54,33.21,36.00,30.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
38.06,32.52,33.28,36.00,30.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
39.06,32.49,33.33,36.00,30.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
40.06,32.46,33.37,36.00,30.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
41.06,32.45,33.41,36.00,30.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
42.07,32.40,33.43,36.00,30.00,AUTO,1,100,0,173.44,0.00,-25.83,199.27,0.00,0.00,0.00,0.00
43.07,32.38,33.47,36.00,30.00,AUTO,1,100,0,173.44,0.00,-25.83,199.27,0.00,0.00,0.00,0.00
44.07,32.38,33.51,36.10,30.00,AUTO,1,100,0,173.44,0.00,-25.83,199.27,0.00,0.00,0.00,0.00
45.07,32.35,33.55,36.10,30.00,AUTO,1,100,0,173.44,0.00,-25.83,199.27,0.00,0.00,0.00,0.00
46.07,32.33,33.59,36.00,30.00,AUTO,1,100,0,173.44,0.00,-25.83,199.27,0.00,0.00,0.00,0.00
47.07,32.31,33.63,36.00,30.00,AUTO,1,100,0,173.44,0.00,-25.83,199.27,0.00,0.00,0.00,0.00
48.07,32.30,33.67,36.00,30.00,AUTO,1,100,0,173.44,0.00,-25.83,199.27,0.00,0.00,0.00,0.00
49.08,32.29,33.71,36.00,30.00,AUTO,1,100,0,173.44,0.00,-25.83,199.27,0.00,0.00,0.00,0.00
50.08,32.28,33.71,36.00,30.00,AUTO,1,100,0,184.13,0.00,-16.67,200.79,0.00,0.00,0.00,0.00
51.08,32.27,33.75,36.00,30.00,AUTO,1,100,0,184.13,0.00,-16.67,200.79,0.00,0.00,0.00,0.00
52.08,32.27,33.79,36.00,30.00,AUTO,1,100,0,184.13,0.00,-16.67,200.79,0.00,0.00,0.00,0.00
53.08,32.27,33.79,36.00,30.00,AUTO,1,100,0,184.13,0.00,-16.67,200.79,0.00,0.00,0.00,0.00
54.08,32.27,33.83,36.00,30.00,AUTO,1,100,0,184.13,0.00,-16.67,200.79,0.00,0.00,0.00,0.00
55.09,32.27,33.83,36.00,30.00,AUTO,1,100,0,184.13,0.00,-16.67,200.79,0.00,0.00,0.00,0.00
56.08,32.28,33.83,36.00,30.00,AUTO,1,100,0,184.13,0.00,-16.67,200.79,0.00,0.00,0.00,0.00
57.09,32.28,33.87,36.00,30.00,AUTO,1,100,0,184.13,0.00,-16.67,200.79,0.00,0.00,0.00,0.00
58.09,32.28,33.87,36.00,30.00,AUTO,1,100,0,186.31,0.00,0.59,185.72,0.00,0.00,0.00,0.00
59.09,32.29,33.87,36.00,30.00,AUTO,1,100,0,186.31,0.00,0.59,185.72,0.00,0.00,0.00,0.00
60.09,32.30,33.87,36.00,30.00,AUTO,1,100,0,186.31,0.00,0.59,185.72,0.00,0.00,0.00,0.00
61.09,32.31,33.87,36.00,30.00,AUTO,1,100,0,186.31,0.00,0.59,185.72,0.00,0.00,0.00,0.00
62.10,32.31,33.87,36.00,30.00,AUTO,1,100,0,186.31,0.00,0.59,185.72,0.00,0.00,0.00,0.00
63.10,32.33,33.87,36.00,30.00,AUTO,1,100,0,186.31,0.00,0.59,185.72,0.00,0.00,0.00,0.00
64.10,32.34,33.83,36.00,30.00,AUTO,1,100,0,186.31,0.00,0.59,185.72,0.00,0.00,0.00,0.00
65.10,32.37,33.83,36.00,30.00,AUTO,1,100,0,186.31,0.00,0.59,185.72,0.00,0.00,0.00,0.00
66.10,32.38,33.83,36.00,30.00,AUTO,1,100,0,184.19,0.00,11.55,172.64,0.00,0.00,0.00,0.00
67.10,32.40,33.79,36.00,30.00,AUTO,1,100,0,184.19,0.00,11.55,172.64,0.00,0.00,0.00,0.00
68.11,32.42,33.79,36.00,30.00,AUTO,1,100,0,184.19,0.00,11.55,172.64,0.00,0.00,0.00,0.00
69.11,32.44,33.77,36.00,30.00,AUTO,1,100,0,184.19,0.00,11.55,172.64,0.00,0.00,0.00,0.00
70.11,32.47,33.73,36.00,30.00,AUTO,1,100,0,184.19,0.00,11.55,172.64,0.00,0.00,0.00,0.00
71.11,32.49,33.73,36.00,30.00,AUTO,1,100,0,184.19,0.00,11.55,172.64,0.00,0.00,0.00,0.00
72.11,32.53,33.69,36.00,30.00,AUTO,1,100,0,184.19,0.00,11.55,172.64,0.00,0.00,0.00,0.00
73.12,32.57,33.65,36.00,30.00,AUTO,1,100,0,184.19,0.00,11.55,172.64,0.00,0.00,0.00,0.00
74.11,32.59,33.65,36.00,30.00,AUTO,1,100,0,176.88,0.00,26.43,150.45,0.00,0.00,0.00,0.00
75.12,32.63,33.59,36.00,30.00,AUTO,1,100,0,176.88,0.00,26.43,150.45,0.00,0.00,0.00,0.00
76.12,32.68,33.54,36.00,30.00,AUTO,1,100,0,176.88,0.00,26.43,150.45,0.00,0.00,0.00,0.00
77.12,32.71,33.51,36.00,30.00,AUTO,1,100,0,176.88,0.00,26.43,150.45,0.00,0.00,0.00,0.00
78.12,32.73,33.47,36.00,30.00,AUTO,1,100,0,176.88,0.00,26.43,150.45,0.00,0.00,0.00,0.00
79.12,32.77,33.43,36.00,30.00,AUTO,1,100,0,176.88,0.00,26.43,150.45,0.00,0.00,0.00,0.00
80.12,32.81,33.41,36.00,30.00,AUTO,1,100,0,176.88,0.00,26.43,150.45,0.00,0.00,0.00,0.00
81.13,32.85,33.36,36.00,30.00,AUTO,1,100,0,176.88,0.00,26.43,150.45,0.00,0.00,0.00,0.00
82.13,32.89,33.28,36.00,30.00,AUTO,1,100,0,163.94,0.00,35.83,128.10,0.00,0.00,0.00,0.00
83.13,32.92,33.25,36.00,30.00,AUTO,1,100,0,163.94,0.00,35.83,128.10,0.00,0.00,0.00,0.00
84.13,32.97,33.22,36.00,30.00,AUTO,1,100,0,163.94,0.00,35.83,128.10,0.00,0.00,0.00,0.00
85.13,33.01,33.14,36.00,30.00,AUTO,1,100,0,163.94,0.00,35.83,128.10,0.00,0.00,0.00,0.00
86.14,33.05,33.10,36.00,30.00,AUTO,1,100,0,163.94,0.00,35.83,128.10,0.00,0.00,0.00,0.00
87.14,33.08,33.06,36.00,30.00,AUTO,1,100,0,163.94,0.00,35.83,128.10,0.00,0.00,0.00,0.00
88.14,33.13,33.04,36.00,30.00,AUTO,1,100,0,163.94,0.00,35.83,128.10,0.00,0.00,0.00,0.00
89.14,33.17,32.96,36.00,30.00,AUTO,1,100,0,163.94,0.00,35.83,128.10,0.00,0.00,0.00,0.00
90.14,33.19,32.92,36.00,30.00,AUTO,1,100,0,148.63,0.00,40.24,108.39,0.00,0.00,0.00,0.00
91.14,33.23,32.88,36.00,30.00,AUTO,1,100,0,148.63,0.00,40.24,108.39,0.00,0.00,0.00,0.00
92.14,33.29,32.86,36.00,30.00,AUTO,1,100,0,148.63,0.00,40.24,108.39,0.00,0.00,0.00,0.00
93.14,33.30,32.81,36.00,30.00,AUTO,1,100,0,148.63,0.00,40.24,108.39,0.00,0.00,0.00,0.00
94.15,33.33,32.73,36.00,30.00,AUTO,1,100,0,148.63,0.00,40.24,108.39,0.00,0.00,0.00,0.00
95.15,33.38,32.69,36.00,30.00,AUTO,1,100,0,148.63,0.00,40.24,108.39,0.00,0.00,0.00,0.00
96.15,33.42,32.65,36.00,30.00,AUTO,1,100,0,148.63,0.00,40.24,108.39,0.00,0.00,0.00,0.00
97.15,33.45,32.61,36.00,30.00,AUTO,1,100,0,148.63,0.00,40.24,108.39,0.00,0.00,0.00,0.00
98.15,33.49,32.59,36.00,30.00,AUTO,1,100,0,133.81,0.00,36.55,97.27,0.00,0.00,0.00,0.00
99.15,33.53,32.51,36.00,30.00,AUTO,1,100,0,133.81,0.00,36.55,97.27,0.00,0.00,0.00,0.00
100.16,33.58,32.47,36.00,30.00,AUTO,1,100,0,133.81,0.00,36.55,97.27,0.00,0.00,0.00,0.00
101.16,33.61,32.43,36.00,30.00,AUTO,1,100,0,133.81,0.00,36.55,97.27,0.00,0.00,0.00,0.00
102.16,33.64,32.32,36.00,30.00,AUTO,1,100,0,133.81,0.00,36.55,97.27,0.00,0.00,0.00,0.00
103.16,33.68,32.28,36.00,30.00,AUTO,1,100,0,133.81,0.00,36.55,97.27,0.00,0.00,0.00,0.00
104.17,33.73,32.25,36.00,30.00,AUTO,1,100,0,133.81,0.00,36.55,97.27,0.00,0.00,0.00,0.00
105.17,33.76,32.16,36.00,30.00,AUTO,1,100,0,133.81,0.00,36.55,97.27,0.00,0.00,0.00,0.00
106.17,33.79,32.14,36.00,30.00,AUTO,1,89,0,118.62,9.49,38.33,89.78,0.00,0.00,0.00,0.00
107.17,33.83,32.10,36.00,30.00,AUTO,1,89,0,118.62,9.49,38.33,89.78,0.00,0.00,0.00,0.00
108.17,33.87,32.06,36.00,30.00,AUTO,1,89,0,118.62,9.49,38.33,89.78,0.00,0.00,0.00,0.00
109.17,33.90,32.02,36.00,30.00,AUTO,1,89,0,118.62,9.49,38.33,89.78,0.00,0.00,0.00,0.00
110.17,33.94,31.98,36.00,30.00,AUTO,1,89,0,118.62,9.49,38.33,89.78,0.00,0.00,0.00,0.00
111.17,33.99,31.92,36.00,30.00,AUTO,1,89,0,118.62,9.49,38.33,89.78,0.00,0.00,0.00,0.00
112.17,34.03,31.92,36.00,30.00,AUTO,1,89,0,118.62,9.49,38.33,89.78,0.00,0.00,0.00,0.00
113.18,34.08,31.83,36.00,30.00,AUTO,1,89,0,118.62,9.49,38.33,89.78,0.00,0.00,0.00,0.00
114.18,34.10,31.80,36.00,30.00,AUTO,1,80,0,103.56,17.77,40.83,80.50,0.00,0.00,0.00,0.00
115.18,34.14,31.76,36.00,30.00,AUTO,1,80,0,103.56,17.77,40.83,80.50,0.00,0.00,0.00,0.00
116.18,34.19,31.73,36.00,30.00,AUTO,1,80,0,103.56,17.77,40.83,80.50,0.00,0.00,0.00,0.00
117.18,34.21,31.69,36.00,30.00,AUTO,1,80,0,103.56,17.77,40.83,80.50,0.00,0.00,0.00,0.00
118.18,34.25,31.65,36.00,30.00,AUTO,0,80,0,103.56,17.77,40.83,80.50,0.00,0.00,0.00,0.00
119.19,34.29,31.57,36.00,30.00,AUTO,0,80,0,103.56,17.77,40.83,80.50,0.00,0.00,0.00,0.00
120.19,34.35,31.54,36.00,30.00,AUTO,0,80,0,103.56,17.77,40.83,80.50,0.00,0.00,0.00,0.00
121.19,34.37,31.54,36.00,30.00,AUTO,0,80,0,103.56,17.77,40.83,80.50,0.00,0.00,0.00,0.00
122.19,34.39,31.51,36.00,30.00,AUTO,0,73,0,88.12,24.82,39.05,73.90,0.00,0.00,0.00,0.00
123.19,34.40,31.43,36.00,30.00,AUTO,0,73,0,88.12,24.82,39.05,73.90,0.00,0.00,0.00,0.00
124.19,34.45,31.38,36.00,30.00,AUTO,0,73,0,88.12,24.82,39.05,73.90,0.00,0.00,0.00,0.00
125.19,34.48,31.35,36.00,30.00,AUTO,0,73,0,88.12,24.82,39.05,73.90,0.00,0.00,0.00,0.00
126.20,34.51,31.32,36.00,30.00,AUTO,0,73,0,88.12,24.82,39.05,73.90,0.00,0.00,0.00,0.00
127.20,34.55,31.28,36.00,30.00,AUTO,0,73,0,88.12,24.82,39.05,73.90,0.00,0.00,0.00,0.00
128.20,34.60,31.24,36.00,30.00,AUTO,0,73,0,88.12,24.82,39.05,73.90,0.00,0.00,0.00,0.00
129.20,34.63,31.20,36.00,30.00,AUTO,0,73,0,88.12,24.82,39.05,73.90,0.00,0.00,0.00,0.00
130.20,34.65,31.16,36.00,30.00,AUTO,0,69,0,74.94,30.82,35.83,69.92,0.00,0.00,0.00,0.00
131.21,34.67,31.14,36.00,30.00,AUTO,0,69,0,74.94,30.82,35.83,69.92,0.00,0.00,0.00,0.00
132.21,34.71,31.09,36.00,30.00,AUTO,0,69,0,74.94,30.82,35.83,69.92,0.00,0.00,0.00,0.00
133.21,34.75,31.06,36.00,30.00,AUTO,0,69,0,74.94,30.82,35.83,69.92,0.00,0.00,0.00,0.00
134.21,34.78,31.02,36.00,30.00,AUTO,0,69,0,74.94,30.82,35.83,69.92,0.00,0.00,0.00,0.00
135.21,34.83,30.97,36.00,30.00,AUTO,0,69,0,74.94,30.82,35.83,69.92,0.00,0.00,0.00,0.00
136.21,34.86,30.95,36.00,30.00,AUTO,0,69,0,74.94,30.82,35.83,69.92,0.00,0.00,0.00,0.00
137.21,34.91,30.91,36.00,30.00,AUTO,0,69,0,74.94,30.82,35.83,69.92,0.00,0.00,0.00,0.00
138.22,34.91,30.87,36.00,30.00,AUTO,0,59,0,61.50,35.74,37.62,59.62,0.00,0.00,0.00,0.00
139.22,34.93,30.83,36.00,30.00,AUTO,0,59,0,61.50,35.74,37.62,59.62,0.00,0.00,0.00,0.00
140.22,34.95,30.79,36.00,30.00,AUTO,0,59,0,61.50,35.74,37.62,59.62,0.00,0.00,0.00,0.00
141.22,34.98,30.79,36.00,30.00,AUTO,0,59,0,61.50,35.74,37.62,59.62,0.00,0.00,0.00,0.00
142.22,35.00,30.77,36.00,30.00,AUTO,0,59,0,61.50,35.74,37.62,59.62,0.00,0.00,0.00,0.00
143.23,35.04,30.73,36.00,30.00,AUTO,0,59,0,61.50,35.74,37.62,59.62,0.00,0.00,0.00,0.00
144.22,35.06,30.73,36.00,30.00,AUTO,0,59,0,61.50,35.74,37.62,59.62,0.00,0.00,0.00,0.00
145.23,35.08,30.68,36.00,30.00,AUTO,0,59,0,61.50,35.74,37.62,59.62,0.00,0.00,0.00,0.00
146.23,35.08,30.68,36.00,30.00,AUTO,0,64,0,50.31,39.77,25.36,64.72,0.00,0.00,0.00,0.00
147.23,35.10,30.64,36.00,30.00,AUTO,0,64,0,50.31,39.77,25.36,64.72,0.00,0.00,0.00,0.00
148.23,35.12,30.57,36.00,30.00,AUTO,0,64,0,50.31,39.77,25.36,64.72,0.00,0.00,0.00,0.00
149.24,35.14,30.57,36.00,30.00,AUTO,0,64,0,50.31,39.77,25.36,64.72,0.00,0.00,0.00,0.00
150.24,35.18,30.54,36.00,30.00,AUTO,0,64,0,50.31,39.77,25.36,64.72,0.00,0.00,0.00,0.00
151.24,35.23,30.50,36.00,30.00,AUTO,0,64,0,50.31,39.77,25.36,64.72,0.00,0.00,0.00,0.00
152.24,35.24,30.50,36.00,30.00,AUTO,0,64,0,50.31,39.77,25.36,64.72,0.00,0.00,0.00,0.00
153.24,35.25,30.46,36.00,30.00,AUTO,0,64,0,50.31,39.77,25.36,64.72,0.00,0.00,0.00,0.00
154.24,35.26,30.46,36.00,30.00,AUTO,0,57,0,41.63,43.10,26.90,57.82,0.00,0.00,0.00,0.00
155.24,35.27,30.42,36.00,30.00,AUTO,0,57,0,41.63,43.10,26.90,57.82,0.00,0.00,0.00,0.00
156.25,35.29,30.38,36.00,30.00,AUTO,0,57,0,41.63,43.10,26.90,57.82,0.00,0.00,0.00,0.00
157.24,35.31,30.38,36.00,30.00,AUTO,0,57,0,41.63,43.10,26.90,57.82,0.00,0.00,0.00,0.00
158.25,35.35,30.39,36.00,30.00,AUTO,0,57,0,41.63,43.10,26.90,57.82,0.00,0.00,0.00,0.00
159.25,35.38,30.35,36.00,30.00,AUTO,0,57,0,41.63,43.10,26.90,57.82,0.00,0.00,0.00,0.00
160.25,35.40,30.32,36.00,30.00,AUTO,0,57,0,41.63,43.10,26.90,57.82,0.00,0.00,0.00,0.00
161.25,35.42,30.32,36.00,30.00,AUTO,0,57,0,41.63,43.10,26.90,57.82,0.00,0.00,0.00,0.00
162.25,35.42,30.27,36.00,30.00,AUTO,0,54,0,33.25,45.76,24.76,54.24,0.00,0.00,0.00,0.00
163.27,35.42,30.27,36.00,30.00,AUTO,0,54,0,33.25,45.76,24.76,54.24,0.00,0.00,0.00,0.00
164.26,35.45,30.23,36.00,30.00,AUTO,0,54,0,33.25,45.76,24.76,54.24,0.00,0.00,0.00,0.00
165.26,35.49,30.23,36.00,30.00,AUTO,0,54,0,33.25,45.76,24.76,54.24,0.00,0.00,0.00,0.00
166.26,35.52,30.21,36.00,30.00,AUTO,0,54,0,33.25,45.76,24.76,54.24,0.00,0.00,0.00,0.00
167.27,35.53,30.21,36.00,30.00,AUTO,0,54,0,33.25,45.76,24.76,54.24,0.00,0.00,0.00,0.00
168.26,35.54,30.17,36.00,30.00,AUTO,0,54,0,33.25,45.76,24.76,54.24,0.00,0.00,0.00,0.00
169.27,35.55,30.17,36.00,30.00,AUTO,0,54,0,33.25,45.76,24.76,54.24,0.00,0.00,0.00,0.00
170.26,35.54,30.17,36.00,30.00,AUTO,0,52,0,25.50,47.80,21.19,52.10,0.00,0.00,0.00,0.00
171.27,35.55,30.17,36.00,30.00,AUTO,0,52,0,25.50,47.80,21.19,52.10,0.00,0.00,0.00,0.00
172.27,35.56,30.13,36.00,30.00,AUTO,0,52,0,25.50,47.80,21.19,52.10,0.00,0.00,0.00,0.00
173.27,35.58,30.13,36.00,30.00,AUTO,0,52,0,25.50,47.80,21.19,52.10,0.00,0.00,0.00,0.00
174.27,35.62,30.09,36.00,30.00,AUTO,0,52,0,25.50,47.80,21.19,52.10,0.00,0.00,0.00,0.00
175.27,35.63,30.09,36.00,30.00,AUTO,0,52,0,25.50,47.80,21.19,52.10,0.00,0.00,0.00,0.00
176.27,35.64,30.09,36.00,30.00,AUTO,0,52,0,25.50,47.80,21.19,52.10,0.00,0.00,0.00,0.00
177.28,35.65,30.09,36.00,30.00,AUTO,0,52,0,25.50,47.80,21.19,52.10,0.00,0.00,0.00,0.00
178.28,35.64,30.09,36.00,30.00,AUTO,0,52,0,20.19,49.41,17.50,52.10,0.00,0.00,0.00,0.00
179.28,35.65,30.05,36.00,30.00,AUTO,0,52,0,20.19,49.41,17.50,52.10,0.00,0.00,0.00,0.00
180.28,35.66,30.05,36.00,30.00,AUTO,0,52,0,20.19,49.41,17.50,52.10,0.00,0.00,0.00,0.00
181.28,35.67,30.05,36.00,30.00,AUTO,0,52,0,20.19,49.41,17.50,52.10,0.00,0.00,0.00,0.00
182.29,35.71,30.03,36.00,30.00,AUTO,0,52,0,20.19,49.41,17.50,52.10,0.00,0.00,0.00,0.00
183.29,35.72,30.03,36.00,30.00,AUTO,0,52,0,20.19,49.41,17.50,52.10,0.00,0.00,0.00,0.00
184.29,35.73,30.03,36.00,30.00,AUTO,0,52,0,20.19,49.41,17.50,52.10,0.00,0.00,0.00,0.00
185.29,35.73,30.03,36.00,30.00,AUTO,0,52,0,20.19,49.41,17.50,52.10,0.00,0.00,0.00,0.00
186.29,35.72,29.98,36.00,30.00,AUTO,0,51,0,15.56,50.66,14.88,51.34,0.00,0.00,0.00,0.00
187.29,35.72,29.98,36.00,30.00,AUTO,0,51,0,15.56,50.66,14.88,51.34,0.00,0.00,0.00,0.00
188.29,35.73,29.98,36.00,30.00,AUTO,0,51,0,15.56,50.66,14.88,51.34,0.00,0.00,0.00,0.00
189.29,35.73,29.98,36.00,30.00,AUTO,0,51,0,15.56,50.66,14.88,51.34,0.00,0.00,0.00,0.00
190.30,35.77,29.98,36.00,30.00,AUTO,0,51,0,15.56,50.66,14.88,51.34,0.00,0.00,0.00,0.00
191.30,35.77,29.98,36.00,30.00,AUTO,0,51,0,15.56,50.66,14.88,51.34,0.00,0.00,0.00,0.00
192.30,35.78,29.98,36.00,30.00,AUTO,0,51,0,15.56,50.66,14.88,51.34,0.00,0.00,0.00,0.00
193.30,35.78,29.98,36.00,30.00,AUTO,0,51,0,15.56,50.66,14.88,51.34,0.00,0.00,0.00,0.00
194.30,35.75,29.98,36.00,30.00,AUTO,0,53,0,12.50,51.66,10.48,53.68,0.00,0.00,0.00,0.00
195.31,35.75,29.98,36.00,30.00,AUTO,0,53,0,12.50,51.66,10.48,53.68,0.00,0.00,0.00,0.00
196.31,35.77,29.98,36.00,30.00,AUTO,0,53,0,12.50,51.66,10.48,53.68,0.00,0.00,0.00,0.00
197.31,35.77,29.98,36.00,30.00,AUTO,0,53,0,12.50,51.66,10.48,53.68,0.00,0.00,0.00,0.00
198.31,35.80,29.98,36.00,30.00,AUTO,0,53,0,12.50,51.66,10.48,53.68,0.00,0.00,0.00,0.00
199.31,35.81,29.98,36.00,30.00,AUTO,0,53,0,12.50,51.66,10.48,53.68,0.00,0.00,0.00,0.00
200.31,35.82,29.94,36.00,30.00,AUTO,0,53,0,12.50,51.66,10.48,53.68,0.00,0.00,0.00,0.00
201.32,35.82,29.94,36.00,30.00,AUTO,0,53,0,12.50,51.66,10.48,53.68,0.00,0.00,0.00,0.00
202.32,35.80,29.94,36.00,30.00,AUTO,0,51,0,10.69,52.51,11.79,51.41,0.00,0.00,0.00,0.00
203.32,35.80,29.94,36.00,30.00,AUTO,0,51,0,10.69,52.51,11.79,51.41,0.00,0.00,0.00,0.00
204.32,35.80,29.94,36.00,30.00,AUTO,0,51,0,10.69,52.51,11.79,51.41,0.00,0.00,0.00,0.00
205.32,35.81,29.94,36.00,30.00,AUTO,0,51,0,10.69,52.51,11.79,51.41,0.00,0.00,0.00,0.00
206.32,35.83,29.94,36.00,30.00,AUTO,0,51,0,10.69,52.51,11.79,51.41,0.00,0.00,0.00,0.00
207.32,35.84,29.94,36.00,30.00,AUTO,0,51,0,10.69,52.51,11.79,51.41,0.00,0.00,0.00,0.00
208.33,35.84,29.94,36.00,30.00,AUTO,0,51,0,10.69,52.51,11.79,51.41,0.00,0.00,0.00,0.00
209.33,35.84,29.94,36.00,30.00,AUTO,0,51,0,10.69,52.51,11.79,51.41,0.00,0.00,0.00,0.00
210.33,35.83,29.94,36.00,30.00,AUTO,0,54,0,9.00,53.23,7.38,54.85,0.00,0.00,0.00,0.00
211.33,35.83,29.94,36.00,30.00,AUTO,0,54,0,9.00,53.23,7.38,54.85,0.00,0.00,0.00,0.00
212.33,35.83,29.94,36.00,30.00,AUTO,0,54,0,9.00,53.23,7.38,54.85,0.00,0.00,0.00,0.00
213.33,35.83,29.94,36.00,30.00,AUTO,0,54,0,9.00,53.23,7.38,54.85,0.00,0.00,0.00,0.00
214.34,35.85,29.96,36.00,30.00,AUTO,0,54,0,9.00,53.23,7.38,54.85,0.00,0.00,0.00,0.00
215.34,35.86,29.96,36.00,30.00,AUTO,0,54,0,9.00,53.23,7.38,54.85,0.00,0.00,0.00,0.00
216.34,35.86,29.96,36.00,30.00,AUTO,0,54,0,9.00,53.23,7.38,54.85,0.00,0.00,0.00,0.00
217.34,35.87,29.96,36.00,30.00,AUTO,0,54,0,9.00,53.23,7.38,54.85,0.00,0.00,0.00,0.00
218.34,35.85,29.96,36.00,30.00,AUTO,0,55,0,7.75,53.85,6.43,55.17,0.00,0.00,0.00,0.00
219.34,35.86,29.96,36.00,30.00,AUTO,0,55,0,7.75,53.85,6.43,55.17,0.00,0.00,0.00,0.00
220.34,35.85,29.96,36.00,30.00,AUTO,0,55,0,7.75,53.85,6.43,55.17,0.00,0.00,0.00,0.00
221.34,35.85,29.96,36.00,30.00,AUTO,0,55,0,7.75,53.85,6.43,55.17,0.00,0.00,0.00,0.00
222.35,35.88,29.96,36.00,30.00,AUTO,0,55,0,7.75,53.85,6.43,55.17,0.00,0.00,0.00,0.00
223.35,35.89,29.96,36.00,30.00,AUTO,0,55,0,7.75,53.85,6.43,55.17,0.00,0.00,0.00,0.00
224.35,35.89,29.96,36.00,30.00,AUTO,0,55,0,7.75,53.85,6.43,55.17,0.00,0.00,0.00,0.00
225.35,35.90,29.96,36.00,30.00,AUTO,0,55,0,7.75,53.85,6.43,55.17,0.00,0.00,0.00,0.00
226.35,35.88,29.96,36.00,30.00,AUTO,0,53,0,6.44,54.37,7.74,53.07,0.00,0.00,0.00,0.00
227.36,35.88,29.96,36.00,30.00,AUTO,0,53,0,6.44,54.37,7.74,53.07,0.00,0.00,0.00,0.00
228.36,35.87,29.96,36.00,30.00,AUTO,0,53,0,6.44,54.37,7.74,53.07,0.00,0.00,0.00,0.00
229.36,35.89,29.96,36.00,30.00,AUTO,0,53,0,6.44,54.37,7.74,53.07,0.00,0.00,0.00,0.00
230.36,35.93,29.96,36.00,30.00,AUTO,0,53,0,6.44,54.37,7.74,53.07,0.00,0.00,0.00,0.00
231.36,35.93,29.96,36.00,30.00,AUTO,0,53,0,6.44,54.37,7.74,53.07,0.00,0.00,0.00,0.00
232.36,35.94,29.92,36.00,30.00,AUTO,0,53,0,6.44,54.37,7.74,53.07,0.00,0.00,0.00,0.00
233.37,35.94,29.92,36.00,30.00,AUTO,0,53,0,6.44,54.37,7.74,53.07,0.00,0.00,0.00,0.00
234.36,35.92,29.92,36.00,30.00,AUTO,0,48,0,4.63,54.74,11.19,48.17,0.00,0.00,0.00,0.00
235.37,35.93,29.92,36.00,30.00,AUTO,0,48,0,4.63,54.74,11.19,48.17,0.00,0.00,0.00,0.00
236.37,35.93,29.92,36.00,30.00,AUTO,0,48,0,4.63,54.74,11.19,48.17,0.00,0.00,0.00,0.00
237.37,35.93,29.96,36.00,30.00,AUTO,0,48,0,4.63,54.74,11.19,48.17,0.00,0.00,0.00,0.00
238.37,35.96,29.96,36.00,30.00,AUTO,0,48,0,4.63,54.74,11.19,48.17,0.00,0.00,0.00,0.00
239.37,35.96,29.96,36.00,30.00,AUTO,0,48,0,4.63,54.74,11.19,48.17,0.00,0.00,0.00,0.00
240.38,35.96,29.92,36.00,30.00,AUTO,0,48,0,4.63,54.74,11.19,48.17,0.00,0.00,0.00,0.00
241.38,35.96,29.92,36.00,30.00,AUTO,0,48,0,4.63,54.74,11.19,48.17,0.00,0.00,0.00,0.00
242.38,35.94,29.92,36.00,30.00,AUTO,0,51,0,2.81,54.96,6.55,51.22,0.00,0.00,0.00,0.00
243.38,35.95,29.92,36.00,30.00,AUTO,0,51,0,2.81,54.96,6.55,51.22,0.00,0.00,0.00,0.00
244.38,35.95,29.92,36.00,30.00,AUTO,0,51,0,2.81,54.96,6.55,51.22,0.00,0.00,0.00,0.00
245.38,35.95,29.96,36.00,30.00,AUTO,0,51,0,2.81,54.96,6.55,51.22,0.00,0.00,0.00,0.00
246.39,35.98,29.96,36.00,30.00,AUTO,0,51,0,2.81,54.96,6.55,51.22,0.00,0.00,0.00,0.00
247.39,35.98,29.96,36.00,30.00,AUTO,0,51,0,2.81,54.96,6.55,51.22,0.00,0.00,0.00,0.00
248.39,35.98,29.96,36.00,30.00,AUTO,0,51,0,2.81,54.96,6.55,51.22,0.00,0.00,0.00,0.00
249.39,35.99,29.96,36.00,30.00,AUTO,0,51,0,2.81,54.96,6.55,51.22,0.00,0.00,0.00,0.00
250.39,35.97,29.92,36.00,30.00,AUTO,0,49,0,1.75,55.10,7.38,49.47,0.00,0.00,0.00,0.00
251.39,35.97,29.92,36.00,30.00,AUTO,0,49,0,1.75,55.10,7.38,49.47,0.00,0.00,0.00,0.00
252.40,35.97,29.96,36.00,30.00,AUTO,0,49,0,1.75,55.10,7.38,49.47,0.00,0.00,0.00,0.00
253.39,35.98,29.96,36.00,30.00,AUTO,0,49,0,1.75,55.10,7.38,49.47,0.00,0.00,0.00,0.00
254.40,36.02,29.96,36.00,30.00,AUTO,0,49,0,1.75,55.10,7.38,49.47,0.00,0.00,0.00,0.00
255.40,36.02,29.96,36.00,30.00,AUTO,0,49,0,1.75,55.10,7.38,49.47,0.00,0.00,0.00,0.00
256.40,36.02,29.96,36.00,30.00,AUTO,0,49,0,1.75,55.10,7.38,49.47,0.00,0.00,0.00,0.00
257.40,36.02,29.96,36.00,30.00,AUTO,0,49,0,1.75,55.10,7.38,49.47,0.00,0.00,0.00,0.00
258.40,36.02,29.92,36.00,30.00,AUTO,0,45,0,0.19,55.11,9.40,45.90,0.00,0.00,0.00,0.00
259.41,35.99,29.92,36.00,30.00,AUTO,0,45,0,0.19,55.11,9.40,45.90,0.00,0.00,0.00,0.00
260.41,35.99,29.92,36.00,30.00,AUTO,0,45,0,0.19,55.11,9.40,45.90,0.00,0.00,0.00,0.00
261.41,36.00,29.96,36.00,30.00,AUTO,0,45,0,0.19,55.11,9.40,45.90,0.00,0.00,0.00,0.00
262.41,36.02,29.96,36.00,30.00,AUTO,0,45,0,0.19,55.11,9.40,45.90,0.00,0.00,0.00,0.00
263.42,36.02,29.96,36.00,30.00,AUTO,0,45,0,0.19,55.11,9.40,45.90,0.00,0.00,0.00,0.00
264.41,36.02,29.96,36.00,30.00,AUTO,0,45,0,0.19,55.11,9.40,45.90,0.00,0.00,0.00,0.00
265.42,36.02,29.96,36.00,30.00,AUTO,0,45,0,0.19,55.11,9.40,45.90,0.00,0.00,0.00,0.00
266.42,36.02,29.96,36.00,30.00,AUTO,0,51,0,-0.50,55.07,3.10,51.48,0.00,0.00,0.00,0.00
267.42,36.02,29.96,36.00,30.00,AUTO,0,51,0,-0.50,55.07,3.10,51.48,0.00,0.00,0.00,0.00
268.42,36.02,29.96,36.00,30.00,AUTO,0,51,0,-0.50,55.07,3.10,51.48,0.00,0.00,0.00,0.00
269.42,36.02,29.96,36.00,30.00,AUTO,0,51,0,-0.50,55.07,3.10,51.48,0.00,0.00,0.00,0.00
270.43,36.02,29.96,36.00,30.00,AUTO,0,51,0,-0.50,55.07,3.10,51.48,0.00,0.00,0.00,0.00
271.42,36.02,29.96,36.00,30.00,AUTO,0,51,0,-0.50,55.07,3.10,51.48,0.00,0.00,0.00,0.00
272.43,36.02,29.96,36.00,30.00,AUTO,0,51,0,-0.50,55.07,3.10,51.48,0.00,0.00,0.00,0.00
273.43,36.02,29.96,36.00,30.00,AUTO,0,51,0,-0.50,55.07,3.10,51.48,0.00,0.00,0.00,0.00
274.43,36.02,29.96,36.00,30.00,AUTO,0,54,0,-1.00,54.99,0.00,53.99,0.00,0.00,0.00,0.00
275.43,36.02,29.96,36.00,30.00,AUTO,0,54,0,-1.00,54.99,0.00,53.99,0.00,0.00,0.00,0.00
276.43,36.02,29.96,36.00,30.00,AUTO,0,54,0,-1.00,54.99,0.00,53.99,0.00,0.00,0.00,0.00
277.43,36.02,29.96,36.00,30.00,AUTO,0,54,0,-1.00,54.99,0.00,53.99,0.00,0.00,0.00,0.00
278.44,36.02,29.96,36.00,30.00,AUTO,0,54,0,-1.00,54.99,0.00,53.99,0.00,0.00,0.00,0.00
279.44,36.02,29.96,36.00,30.00,AUTO,0,54,0,-1.00,54.99,0.00,53.99,0.00,0.00,0.00,0.00
280.44,36.02,29.96,36.00,30.00,AUTO,0,54,0,-1.00,54.99,0.00,53.99,0.00,0.00,0.00,0.00
281.44,36.02,30.00,36.00,30.00,AUTO,0,54,0,-1.00,54.99,0.00,53.99,0.00,0.00,0.00,0.00
282.44,36.02,29.96,36.00,30.00,AUTO,0,53,0,-1.00,54.91,0.00,53.91,0.00,0.00,0.00,0.00
283.44,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.91,0.00,53.91,0.00,0.00,0.00,0.00
284.44,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.91,0.00,53.91,0.00,0.00,0.00,0.00
285.44,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.91,0.00,53.91,0.00,0.00,0.00,0.00
286.45,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.91,0.00,53.91,0.00,0.00,0.00,0.00
287.45,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.91,0.00,53.91,0.00,0.00,0.00,0.00
288.45,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.91,0.00,53.91,0.00,0.00,0.00,0.00
289.45,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.91,0.00,53.91,0.00,0.00,0.00,0.00
290.45,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.83,0.00,53.83,0.00,0.00,0.00,0.00
291.46,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.83,0.00,53.83,0.00,0.00,0.00,0.00
292.46,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.83,0.00,53.83,0.00,0.00,0.00,0.00
293.46,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.83,0.00,53.83,0.00,0.00,0.00,0.00
294.46,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.83,0.00,53.83,0.00,0.00,0.00,0.00
295.46,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.83,0.00,53.83,0.00,0.00,0.00,0.00
296.46,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.83,0.00,53.83,0.00,0.00,0.00,0.00
297.47,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.83,0.00,53.83,0.00,0.00,0.00,0.00
298.47,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.75,0.00,53.75,0.00,0.00,0.00,0.00
299.47,36.02,30.00,36.00,30.00,AUTO,0,53,0,-1.00,54.75,0.00,53.75,0.00,0.00,0.00,0.00
300.47,36.02,30.04,36.00,30.00,AUTO,0,53,0,-1.00,54.75,0.00,53.75,0.00,0.00,0.00,0.00
301.47,36.02,30.04,36.00,30.00,AUTO,0,53,0,-1.00,54.75,0.00,53.75,0.00,0.00,0.00,0.00
302.47,36.02,30.06,36.00,30.00,AUTO,0,53,0,-1.00,54.75,0.00,53.75,0.00,0.00,0.00,0.00
303.47,36.03,30.06,36.00,30.00,AUTO,0,53,0,-1.00,54.75,0.00,53.75,0.00,0.00,0.00,0.00
304.48,36.03,30.04,36.00,30.00,AUTO,0,53,0,-1.00,54.75,0.00,53.75,0.00,0.00,0.00,0.00
305.48,36.03,30.04,36.00,30.00,AUTO,0,53,0,-1.00,54.75,0.00,53.75,0.00,0.00,0.00,0.00
306.48,36.02,30.04,36.00,30.00,AUTO,0,51,0,-1.19,54.66,1.78,51.69,0.00,0.00,0.00,0.00
307.48,36.02,30.04,36.00,30.00,AUTO,0,51,0,-1.19,54.66,1.78,51.69,0.00,0.00,0.00,0.00
308.48,36.02,30.04,36.00,30.00,AUTO,0,51,0,-1.19,54.66,1.78,51.69,0.00,0.00,0.00,0.00
309.48,36.02,30.04,36.00,30.00,AUTO,0,51,0,-1.19,54.66,1.78,51.69,0.00,0.00,0.00,0.00
310.49,36.03,30.06,36.00,30.00,AUTO,0,51,0,-1.19,54.66,1.78,51.69,0.00,0.00,0.00,0.00
311.49,36.03,30.06,36.00,30.00,AUTO,0,51,0,-1.19,54.66,1.78,51.69,0.00,0.00,0.00,0.00
312.49,36.03,30.06,36.00,30.00,AUTO,0,51,0,-1.19,54.66,1.78,51.69,0.00,0.00,0.00,0.00
313.49,36.03,30.06,36.00,30.00,AUTO,0,51,0,-1.19,54.66,1.78,51.69,0.00,0.00,0.00,0.00
314.49,36.02,30.04,36.00,30.00,AUTO,0,51,0,-1.25,54.56,1.90,51.41,0.00,0.00,0.00,0.00
315.50,36.02,30.04,36.00,30.00,AUTO,0,51,0,-1.25,54.56,1.90,51.41,0.00,0.00,0.00,0.00
316.50,36.02,30.04,36.00,30.00,AUTO,0,51,0,-1.25,54.56,1.90,51.41,0.00,0.00,0.00,0.00
317.50,36.02,30.04,36.00,30.00,AUTO,0,51,0,-1.25,54.56,1.90,51.41,0.00,0.00,0.00,0.00
318.50,36.03,30.09,36.00,30.00,AUTO,0,51,0,-1.25,54.56,1.90,51.41,0.00,0.00,0.00,0.00
319.50,36.03,30.09,36.00,30.00,AUTO,0,51,0,-1.25,54.56,1.90,51.41,0.00,0.00,0.00,0.00
320.50,36.03,30.09,36.00,30.00,AUTO,0,51,0,-1.25,54.56,1.90,51.41,0.00,0.00,0.00,0.00
321.50,36.03,30.13,36.00,30.00,AUTO,0,51,0,-1.25,54.56,1.90,51.41,0.00,0.00,0.00,0.00
322.50,36.02,30.12,36.00,30.00,AUTO,0,51,0,-1.25,54.46,1.90,51.31,0.00,0.00,0.00,0.00
323.51,36.02,30.08,36.00,30.00,AUTO,0,51,0,-1.25,54.46,1.90,51.31,0.00,0.00,0.00,0.00
324.51,36.02,30.12,36.00,30.00,AUTO,0,51,0,-1.25,54.46,1.90,51.31,0.00,0.00,0.00,0.00
325.51,36.02,30.12,36.00,30.00,AUTO,0,51,0,-1.25,54.46,1.90,51.31,0.00,0.00,0.00,0.00
326.51,36.03,30.13,36.00,30.00,AUTO,0,51,0,-1.25,54.46,1.90,51.31,0.00,0.00,0.00,0.00
327.51,36.03,30.13,36.00,30.00,AUTO,0,51,0,-1.25,54.46,1.90,51.31,0.00,0.00,0.00,0.00
328.51,36.03,30.09,36.00,30.00,AUTO,0,51,0,-1.25,54.46,1.90,51.31,0.00,0.00,0.00,0.00
329.52,36.03,30.13,36.00,30.00,AUTO,0,51,0,-1.25,54.46,1.90,51.31,0.00,0.00,0.00,0.00
330.52,36.02,30.12,36.00,30.00,AUTO,0,51,0,-1.25,54.36,1.90,51.21,0.00,0.00,0.00,0.00
331.52,36.02,30.12,36.00,30.00,AUTO,0,51,0,-1.25,54.36,1.90,51.21,0.00,0.00,0.00,0.00
332.52,36.02,30.08,36.00,30.00,AUTO,0,51,0,-1.25,54.36,1.90,51.21,0.00,0.00,0.00,0.00
333.52,36.03,30.13,36.00,30.00,AUTO,0,51,0,-1.25,54.36,1.90,51.21,0.00,0.00,0.00,0.00
334.52,36.03,30.13,36.00,30.00,AUTO,0,51,0,-1.25,54.36,1.90,51.21,0.00,0.00,0.00,0.00
335.52,36.04,30.13,36.00,30.00,AUTO,0,51,0,-1.25,54.36,1.90,51.21,0.00,0.00,0.00,0.00
336.53,36.03,30.13,36.00,30.00,AUTO,0,51,0,-1.25,54.36,1.90,51.21,0.00,0.00,0.00,0.00
337.53,36.06,30.13,36.00,30.00,AUTO,0,51,0,-1.25,54.36,1.90,51.21,0.00,0.00,0.00,0.00
338.53,36.03,30.13,36.00,30.00,AUTO,0,48,0,-1.56,54.23,4.64,48.03,0.00,0.00,0.00,0.00
339.53,36.03,30.13,36.00,30.00,AUTO,0,48,0,-1.56,54.23,4.64,48.03,0.00,0.00,0.00,0.00
340.53,36.03,30.13,36.00,30.00,AUTO,0,48,0,-1.56,54.23,4.64,48.03,0.00,0.00,0.00,0.00
341.53,36.03,30.13,36.00,30.00,AUTO,0,48,0,-1.56,54.23,4.64,48.03,0.00,0.00,0.00,0.00
342.54,36.06,30.13,36.00,30.00,AUTO,0,48,0,-1.56,54.23,4.64,48.03,0.00,0.00,0.00,0.00
343.54,36.07,30.13,36.00,30.00,AUTO,0,48,0,-1.56,54.23,4.64,48.03,0.00,0.00,0.00,0.00
344.54,36.08,30.13,36.00,30.00,AUTO,0,48,0,-1.56,54.23,4.64,48.03,0.00,0.00,0.00,0.00
345.54,36.07,30.13,36.00,30.00,AUTO,0,48,0,-1.56,54.23,4.64,48.03,0.00,0.00,0.00,0.00
346.54,36.03,30.13,36.00,30.00,AUTO,0,43,0,-2.50,54.03,8.09,43.44,0.00,0.00,0.00,0.00
347.55,36.03,30.13,36.00,30.00,AUTO,0,43,0,-2.50,54.03,8.09,43.44,0.00,0.00,0.00,0.00
348.54,36.03,30.13,36.00,30.00,AUTO,0,43,0,-2.50,54.03,8.09,43.44,0.00,0.00,0.00,0.00
349.55,36.06,30.13,36.00,30.00,AUTO,0,43,0,-2.50,54.03,8.09,43.44,0.00,0.00,0.00,0.00
350.55,36.06,30.13,36.00,30.00,AUTO,0,43,0,-2.50,54.03,8.09,43.44,0.00,0.00,0.00,0.00
351.55,36.07,30.13,36.00,30.00,AUTO,0,43,0,-2.50,54.03,8.09,43.44,0.00,0.00,0.00,0.00
352.55,36.06,30.13,36.00,30.00,AUTO,0,43,0,-2.50,54.03,8.09,43.44,0.00,0.00,0.00,0.00
353.55,36.06,30.13,36.00,30.00,AUTO,0,43,0,-2.50,54.03,8.09,43.44,0.00,0.00,0.00,0.00
354.55,36.03,30.13,36.00,30.00,AUTO,0,45,0,-2.50,53.83,5.71,45.62,0.00,0.00,0.00,0.00
355.56,36.03,30.18,36.00,30.00,AUTO,0,45,0,-2.50,53.83,5.71,45.62,0.00,0.00,0.00,0.00
356.56,36.03,30.18,36.00,30.00,AUTO,0,45,0,-2.50,53.83,5.71,45.62,0.00,0.00,0.00,0.00
357.56,36.03,30.18,36.00,30.00,AUTO,0,45,0,-2.50,53.83,5.71,45.62,0.00,0.00,0.00,0.00
358.56,36.03,30.22,36.00,30.00,AUTO,0,45,0,-2.50,53.83,5.71,45.62,0.00,0.00,0.00,0.00
359.56,36.03,30.22,36.00,30.00,AUTO,0,45,0,-2.50,53.83,5.71,45.62,0.00,0.00,0.00,0.00
360.56,36.03,30.22,36.00,30.00,AUTO,0,45,0,-2.50,53.83,5.71,45.62,0.00,0.00,0.00,0.00
361.57,36.04,30.22,36.00,30.00,AUTO,0,45,0,-2.50,53.83,5.71,45.62,0.00,0.00,0.00,0.00
362.57,36.03,30.22,36.00,30.00,AUTO,0,51,0,-1.56,53.71,0.83,51.31,0.00,0.00,0.00,0.00
363.59,36.03,30.22,36.00,30.00,AUTO,0,51,0,-1.56,53.71,0.83,51.31,0.00,0.00,0.00,0.00
364.57,36.02,30.20,36.00,30.00,AUTO,0,51,0,-1.56,53.71,0.83,51.31,0.00,0.00,0.00,0.00
365.59,36.03,30.22,36.00,30.00,AUTO,0,51,0,-1.56,53.71,0.83,51.31,0.00,0.00,0.00,0.00
366.57,36.03,30.22,36.00,30.00,AUTO,0,51,0,-1.56,53.71,0.83,51.31,0.00,0.00,0.00,0.00
367.58,36.03,30.22,36.00,30.00,AUTO,0,51,0,-1.56,53.71,0.83,51.31,0.00,0.00,0.00,0.00
368.58,36.03,30.22,36.00,30.00,AUTO,0,51,0,-1.56,53.71,0.83,51.31,0.00,0.00,0.00,0.00
369.58,36.03,30.22,36.00,30.00,AUTO,0,51,0,-1.56,53.71,0.83,51.31,0.00,0.00,0.00,0.00
370.58,36.02,30.24,36.00,30.00,AUTO,0,51,0,-1.44,53.59,0.36,51.80,0.00,0.00,0.00,0.00
371.58,36.02,30.24,36.00,30.00,AUTO,0,51,0,-1.44,53.59,0.36,51.80,0.00,0.00,0.00,0.00
372.60,36.02,30.24,36.00,30.00,AUTO,0,51,0,-1.44,53.59,0.36,51.80,0.00,0.00,0.00,0.00
373.59,36.02,30.24,36.00,30.00,AUTO,0,51,0,-1.44,53.59,0.36,51.80,0.00,0.00,0.00,0.00
374.59,36.03,30.25,36.00,30.00,AUTO,0,51,0,-1.44,53.59,0.36,51.80,0.00,0.00,0.00,0.00
375.59,36.03,30.25,36.00,30.00,AUTO,0,51,0,-1.44,53.59,0.36,51.80,0.00,0.00,0.00,0.00
376.59,36.03,30.25,36.00,30.00,AUTO,0,51,0,-1.44,53.59,0.36,51.80,0.00,0.00,0.00,0.00
377.59,36.03,30.25,36.00,30.00,AUTO,0,51,0,-1.44,53.59,0.36,51.80,0.00,0.00,0.00,0.00
378.59,36.02,30.24,36.00,30.00,AUTO,0,50,0,-1.25,53.49,1.90,50.34,0.00,0.00,0.00,0.00
379.60,36.02,30.24,36.00,30.00,AUTO,0,50,0,-1.25,53.49,1.90,50.34,0.00,0.00,0.00,0.00
380.60,36.02,30.24,36.00,30.00,AUTO,0,50,0,-1.25,53.49,1.90,50.34,0.00,0.00,0.00,0.00
381.60,36.02,30.29,36.00,30.00,AUTO,0,50,0,-1.25,53.49,1.90,50.34,0.00,0.00,0.00,0.00
382.60,36.02,30.29,36.00,30.00,AUTO,0,50,0,-1.25,53.49,1.90,50.34,0.00,0.00,0.00,0.00
383.60,36.03,30.30,36.00,30.00,AUTO,0,50,0,-1.25,53.49,1.90,50.34,0.00,0.00,0.00,0.00
384.60,36.03,30.30,36.00,30.00,AUTO,0,50,0,-1.25,53.49,1.90,50.34,0.00,0.00,0.00,0.00
385.60,36.03,30.30,36.00,30.00,AUTO,0,50,0,-1.25,53.49,1.90,50.34,0.00,0.00,0.00,0.00
386.60,36.02,30.29,36.00,30.00,AUTO,0,50,0,-1.19,53.40,1.78,50.43,0.00,0.00,0.00,0.00
387.61,36.02,30.29,36.00,30.00,AUTO,0,50,0,-1.19,53.40,1.78,50.43,0.00,0.00,0.00,0.00
388.61,36.02,30.29,36.00,30.00,AUTO,0,50,0,-1.19,53.40,1.78,50.43,0.00,0.00,0.00,0.00
389.61,36.02,30.29,36.00,30.00,AUTO,0,50,0,-1.19,53.40,1.78,50.43,0.00,0.00,0.00,0.00
390.61,36.03,30.32,36.00,30.00,AUTO,0,50,0,-1.19,53.40,1.78,50.43,0.00,0.00,0.00,0.00
391.61,36.03,30.34,36.00,30.00,AUTO,0,50,0,-1.19,53.40,1.78,50.43,0.00,0.00,0.00,0.00
392.61,36.03,30.32,36.00,30.00,AUTO,0,50,0,-1.19,53.40,1.78,50.43,0.00,0.00,0.00,0.00
393.62,36.03,30.34,36.00,30.00,AUTO,0,50,0,-1.19,53.40,1.78,50.43,0.00,0.00,0.00,0.00
394.62,36.02,30.32,36.00,30.00,AUTO,0,50,0,-1.25,53.30,1.90,50.15,0.00,0.00,0.00,0.00
395.62,36.02,30.32,36.00,30.00,AUTO,0,50,0,-1.25,53.30,1.90,50.15,0.00,0.00,0.00,0.00
396.62,36.02,30.32,36.00,30.00,AUTO,0,50,0,-1.25,53.30,1.90,50.15,0.00,0.00,0.00,0.00
397.62,36.02,30.32,36.00,30.00,AUTO,0,50,0,-1.25,53.30,1.90,50.15,0.00,0.00,0.00,0.00
398.62,36.03,30.34,36.00,30.00,AUTO,0,50,0,-1.25,53.30,1.90,50.15,0.00,0.00,0.00,0.00
399.62,36.03,30.34,36.00,30.00,AUTO,0,50,0,-1.25,53.30,1.90,50.15,0.00,0.00,0.00,0.00
400.63,36.03,30.34,36.00,30.00,AUTO,0,50,0,-1.25,53.30,1.90,50.15,0.00,0.00,0.00,0.00
401.63,36.03,30.34,36.00,30.00,AUTO,0,50,0,-1.25,53.30,1.90,50.15,0.00,0.00,0.00,0.00
402.63,36.02,30.32,36.00,30.00,AUTO,0,50,0,-1.25,53.20,1.90,50.05,0.00,0.00,0.00,0.00
403.63,36.02,30.32,36.00,30.00,AUTO,0,50,0,-1.25,53.20,1.90,50.05,0.00,0.00,0.00,0.00
404.63,36.02,30.32,36.00,30.00,AUTO,0,50,0,-1.25,53.20,1.90,50.05,0.00,0.00,0.00,0.00
405.64,36.02,30.36,36.00,30.00,AUTO,0,50,0,-1.25,53.20,1.90,50.05,0.00,0.00,0.00,0.00
406.64,36.02,30.36,36.00,30.00,AUTO,0,50,0,-1.25,53.20,1.90,50.05,0.00,0.00,0.00,0.00
407.64,36.02,30.38,36.00,30.00,AUTO,0,50,0,-1.25,53.20,1.90,50.05,0.00,0.00,0.00,0.00
408.64,36.03,30.38,36.00,30.00,AUTO,0,50,0,-1.25,53.20,1.90,50.05,0.00,0.00,0.00,0.00
409.64,36.03,30.38,36.00,30.00,AUTO,0,50,0,-1.25,53.20,1.90,50.05,0.00,0.00,0.00,0.00
410.64,36.02,30.36,36.00,30.00,AUTO,0,50,0,-1.12,53.11,1.43,50.56,0.00,0.00,0.00,0.00
411.64,36.02,30.36,36.00,30.00,AUTO,0,50,0,-1.12,53.11,1.43,50.56,0.00,0.00,0.00,0.00
412.64,36.02,30.36,36.00,30.00,AUTO,0,50,0,-1.12,53.11,1.43,50.56,0.00,0.00,0.00,0.00
413.65,36.02,30.36,36.00,30.00,AUTO,0,50,0,-1.12,53.11,1.43,50.56,0.00,0.00,0.00,0.00
414.65,36.03,30.38,36.00,30.00,AUTO,0,50,0,-1.12,53.11,1.43,50.56,0.00,0.00,0.00,0.00
415.65,36.02,30.38,36.00,30.00,AUTO,0,50,0,-1.12,53.11,1.43,50.56,0.00,0.00,0.00,0.00
416.65,36.03,30.36,36.00,30.00,AUTO,0,50,0,-1.12,53.11,1.43,50.56,0.00,0.00,0.00,0.00
417.65,36.03,30.38,36.00,30.00,AUTO,0,50,0,-1.12,53.11,1.43,50.56,0.00,0.00,0.00,0.00
418.65,36.02,30.36,36.00,30.00,AUTO,0,50,0,-1.19,53.01,1.55,50.28,0.00,0.00,0.00,0.00
419.66,36.02,30.36,36.00,30.00,AUTO,0,50,0,-1.19,53.01,1.55,50.28,0.00,0.00,0.00,0.00
420.66,36.02,30.41,36.00,30.00,AUTO,0,50,0,-1.19,53.01,1.55,50.28,0.00,0.00,0.00,0.00
421.66,36.02,30.41,36.00,30.00,AUTO,0,50,0,-1.19,53.01,1.55,50.28,0.00,0.00,0.00,0.00
422.66,36.03,30.42,36.00,30.00,AUTO,0,50,0,-1.19,53.01,1.55,50.28,0.00,0.00,0.00,0.00
423.66,36.03,30.42,36.00,30.00,AUTO,0,50,0,-1.19,53.01,1.55,50.28,0.00,0.00,0.00,0.00
424.67,36.03,30.42,36.00,30.00,AUTO,0,50,0,-1.19,53.01,1.55,50.28,0.00,0.00,0.00,0.00
425.67,36.03,30.42,36.00,30.00,AUTO,0,50,0,-1.19,53.01,1.55,50.28,0.00,0.00,0.00,0.00
426.67,36.02,30.41,36.00,30.00,AUTO,0,49,0,-1.25,52.91,1.90,49.76,0.00,0.00,0.00,0.00
427.67,36.02,30.41,36.00,30.00,AUTO,0,49,0,-1.25,52.91,1.90,49.76,0.00,0.00,0.00,0.00
428.67,36.02,30.41,36.00,30.00,AUTO,0,49,0,-1.25,52.91,1.90,49.76,0.00,0.00,0.00,0.00
429.67,36.02,30.41,36.00,30.00,AUTO,0,49,0,-1.25,52.91,1.90,49.76,0.00,0.00,0.00,0.00
430.68,36.03,30.46,36.00,30.00,AUTO,0,49,0,-1.25,52.91,1.90,49.76,0.00,0.00,0.00,0.00
431.67,36.03,30.46,36.00,30.00,AUTO,0,49,0,-1.25,52.91,1.90,49.76,0.00,0.00,0.00,0.00
432.68,36.03,30.46,36.00,30.00,AUTO,0,49,0,-1.25,52.91,1.90,49.76,0.00,0.00,0.00,0.00
433.68,36.03,30.46,36.00,30.00,AUTO,0,49,0,-1.25,52.91,1.90,49.76,0.00,0.00,0.00,0.00
434.68,36.02,30.45,36.00,30.00,AUTO,0,49,0,-1.25,52.81,1.90,49.66,0.00,0.00,0.00,0.00
435.68,36.02,30.45,36.00,30.00,AUTO,0,49,0,-1.25,52.81,1.90,49.66,0.00,0.00,0.00,0.00
436.68,36.02,30.41,36.00,30.00,AUTO,0,49,0,-1.25,52.81,1.90,49.66,0.00,0.00,0.00,0.00
437.69,36.02,30.45,36.00,30.00,AUTO,0,49,0,-1.25,52.81,1.90,49.66,0.00,0.00,0.00,0.00
438.69,36.03,30.46,36.00,30.00,AUTO,0,49,0,-1.25,52.81,1.90,49.66,0.00,0.00,0.00,0.00
439.69,36.03,30.46,36.00,30.00,AUTO,0,49,0,-1.25,52.81,1.90,49.66,0.00,0.00,0.00,0.00
440.69,36.03,30.46,36.00,30.00,AUTO,0,49,0,-1.25,52.81,1.90,49.66,0.00,0.00,0.00,0.00
441.69,36.03,30.46,36.00,30.00,AUTO,0,49,0,-1.25,52.81,1.90,49.66,0.00,0.00,0.00,0.00
442.69,36.02,30.45,36.00,30.00,AUTO,0,49,0,-1.25,52.71,1.90,49.56,0.00,0.00,0.00,0.00
443.70,36.02,30.45,36.00,30.00,AUTO,0,49,0,-1.25,52.71,1.90,49.56,0.00,0.00,0.00,0.00
444.69,36.02,30.45,36.00,30.00,AUTO,0,49,0,-1.25,52.71,1.90,49.56,0.00,0.00,0.00,0.00
445.70,36.02,30.48,36.00,30.00,AUTO,0,49,0,-1.25,52.71,1.90,49.56,0.00,0.00,0.00,0.00
446.70,36.03,30.50,36.00,30.00,AUTO,0,49,0,-1.25,52.71,1.90,49.56,0.00,0.00,0.00,0.00
447.70,36.03,30.46,36.00,30.00,AUTO,0,49,0,-1.25,52.71,1.90,49.56,0.00,0.00,0.00,0.00
448.70,36.03,30.46,36.00,30.00,AUTO,0,49,0,-1.25,52.71,1.90,49.56,0.00,0.00,0.00,0.00
449.70,36.03,30.50,36.00,30.00,AUTO,0,49,0,-1.25,52.71,1.90,49.56,0.00,0.00,0.00,0.00
450.70,36.02,30.48,36.00,30.00,AUTO,0,49,0,-1.25,52.61,1.90,49.46,0.00,0.00,0.00,0.00
451.71,36.02,30.48,36.00,30.00,AUTO,0,49,0,-1.25,52.61,1.90,49.46,0.00,0.00,0.00,0.00
452.71,36.02,30.48,36.00,30.00,AUTO,0,49,0,-1.25,52.61,1.90,49.46,0.00,0.00,0.00,0.00
453.71,36.02,30.48,36.00,30.00,AUTO,0,49,0,-1.25,52.61,1.90,49.46,0.00,0.00,0.00,0.00
454.71,36.03,30.50,36.00,30.00,AUTO,0,49,0,-1.25,52.61,1.90,49.46,0.00,0.00,0.00,0.00
455.71,36.03,30.48,36.00,30.00,AUTO,0,49,0,-1.25,52.61,1.90,49.46,0.00,0.00,0.00,0.00
456.72,36.03,30.50,36.00,30.00,AUTO,0,49,0,-1.25,52.61,1.90,49.46,0.00,0.00,0.00,0.00
457.72,36.03,30.50,36.00,30.00,AUTO,0,49,0,-1.25,52.61,1.90,49.46,0.00,0.00,0.00,0.00
458.72,36.02,30.48,36.00,30.00,AUTO,0,49,0,-1.25,52.52,1.90,49.36,0.00,0.00,0.00,0.00
459.72,36.02,30.53,36.00,30.00,AUTO,0,49,0,-1.25,52.52,1.90,49.36,0.00,0.00,0.00,0.00
460.72,36.02,30.53,36.00,30.00,AUTO,0,49,0,-1.25,52.52,1.90,49.36,0.00,0.00,0.00,0.00
461.72,36.02,30.53,36.00,30.00,AUTO,0,49,0,-1.25,52.52,1.90,49.36,0.00,0.00,0.00,0.00
462.73,36.02,30.54,36.00,30.00,AUTO,0,49,0,-1.25,52.52,1.90,49.36,0.00,0.00,0.00,0.00
463.72,36.03,30.54,36.00,30.00,AUTO,0,49,0,-1.25,52.52,1.90,49.36,0.00,0.00,0.00,0.00
464.73,36.02,30.54,36.00,30.00,AUTO,0,49,0,-1.25,52.52,1.90,49.36,0.00,0.00,0.00,0.00
465.73,36.02,30.53,36.00,30.00,AUTO,0,49,0,-1.25,52.52,1.90,49.36,0.00,0.00,0.00,0.00
466.73,36.02,30.53,36.00,30.00,AUTO,0,51,0,-1.06,52.43,0.36,51.01,0.00,0.00,0.00,0.00
467.73,36.02,30.53,36.00,30.00,AUTO,0,51,0,-1.06,52.43,0.36,51.01,0.00,0.00,0.00,0.00
468.73,36.02,30.53,36.00,30.00,AUTO,0,51,0,-1.06,52.43,0.36,51.01,0.00,0.00,0.00,0.00
469.74,36.02,30.57,36.00,30.00,AUTO,0,51,0,-1.06,52.43,0.36,51.01,0.00,0.00,0.00,0.00
470.74,36.02,30.57,36.00,30.00,AUTO,0,51,0,-1.06,52.43,0.36,51.01,0.00,0.00,0.00,0.00
471.74,36.02,30.57,36.00,30.00,AUTO,0,51,0,-1.06,52.43,0.36,51.01,0.00,0.00,0.00,0.00
472.74,36.02,30.57,36.00,30.00,AUTO,0,51,0,-1.06,52.43,0.36,51.01,0.00,0.00,0.00,0.00
473.74,36.02,30.57,36.00,30.00,AUTO,0,51,0,-1.06,52.43,0.36,51.01,0.00,0.00,0.00,0.00
474.74,36.02,30.57,36.00,30.00,AUTO,0,51,0,-1.00,52.35,0.00,51.35,0.00,0.00,0.00,0.00
475.75,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.35,0.00,51.35,0.00,0.00,0.00,0.00
476.75,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.35,0.00,51.35,0.00,0.00,0.00,0.00
477.75,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.35,0.00,51.35,0.00,0.00,0.00,0.00
478.75,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.35,0.00,51.35,0.00,0.00,0.00,0.00
479.75,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.35,0.00,51.35,0.00,0.00,0.00,0.00
480.75,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.35,0.00,51.35,0.00,0.00,0.00,0.00
481.75,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.35,0.00,51.35,0.00,0.00,0.00,0.00
482.76,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.27,0.00,51.27,0.00,0.00,0.00,0.00
483.76,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.27,0.00,51.27,0.00,0.00,0.00,0.00
484.76,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.27,0.00,51.27,0.00,0.00,0.00,0.00
485.76,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.27,0.00,51.27,0.00,0.00,0.00,0.00
486.76,36.02,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.27,0.00,51.27,0.00,0.00,0.00,0.00
487.77,36.02,30.62,36.00,30.00,AUTO,0,51,0,-1.00,52.27,0.00,51.27,0.00,0.00,0.00,0.00
488.77,36.03,30.61,36.00,30.00,AUTO,0,51,0,-1.00,52.27,0.00,51.27,0.00,0.00,0.00,0.00
489.77,36.03,30.62,36.00,30.00,AUTO,0,51,0,-1.00,52.27,0.00,51.27,0.00,0.00,0.00,0.00
490.77,36.02,30.61,36.00,30.00,AUTO,0,49,0,-1.12,52.18,1.43,49.63,0.00,0.00,0.00,0.00
491.77,36.02,30.61,36.00,30.00,AUTO,0,49,0,-1.12,52.18,1.43,49.63,0.00,0.00,0.00,0.00
492.77,36.02,30.61,36.00,30.00,AUTO,0,49,0,-1.12,52.18,1.43,49.63,0.00,0.00,0.00,0.00
493.77,36.02,30.61,36.00,30.00,AUTO,0,49,0,-1.12,52.18,1.43,49.63,0.00,0.00,0.00,0.00
494.77,36.03,30.61,36.00,30.00,AUTO,0,49,0,-1.12,52.18,1.43,49.63,0.00,0.00,0.00,0.00
495.77,36.02,30.66,36.00,30.00,AUTO,0,49,0,-1.12,52.18,1.43,49.63,0.00,0.00,0.00,0.00
496.78,36.03,30.62,36.00,30.00,AUTO,0,49,0,-1.12,52.18,1.43,49.63,0.00,0.00,0.00,0.00
497.78,36.03,30.61,36.00,30.00,AUTO,0,49,0,-1.12,52.18,1.43,49.63,0.00,0.00,0.00,0.00
498.78,36.02,30.61,36.00,30.00,AUTO,0,49,0,-1.19,52.08,1.55,49.35,0.00,0.00,0.00,0.00
499.78,36.02,30.64,36.00,30.00,AUTO,0,49,0,-1.19,52.08,1.55,49.35,0.00,0.00,0.00,0.00
500.78,36.02,30.64,36.00,30.00,AUTO,0,49,0,-1.19,52.08,1.55,49.35,0.00,0.00,0.00,0.00
501.79,36.02,30.64,36.00,30.00,AUTO,0,49,0,-1.19,52.08,1.55,49.35,0.00,0.00,0.00,0.00
502.79,36.03,30.64,36.00,30.00,AUTO,0,49,0,-1.19,52.08,1.55,49.35,0.00,0.00,0.00,0.00
503.79,36.03,30.64,36.00,30.00,AUTO,0,49,0,-1.19,52.08,1.55,49.35,0.00,0.00,0.00,0.00
504.79,36.03,30.66,36.00,30.00,AUTO,0,49,0,-1.19,52.08,1.55,49.35,0.00,0.00,0.00,0.00
505.79,36.03,30.64,36.00,30.00,AUTO,0,49,0,-1.19,52.08,1.55,49.35,0.00,0.00,0.00,0.00
506.79,36.02,30.64,36.00,30.00,AUTO,0,48,0,-1.25,51.98,1.90,48.83,0.00,0.00,0.00,0.00
507.80,36.02,30.64,36.00,30.00,AUTO,0,48,0,-1.25,51.98,1.90,48.83,0.00,0.00,0.00,0.00
508.80,36.02,30.64,36.00,30.00,AUTO,0,48,0,-1.25,51.98,1.90,48.83,0.00,0.00,0.00,0.00
509.80,36.02,30.64,36.00,30.00,AUTO,0,48,0,-1.25,51.98,1.90,48.83,0.00,0.00,0.00,0.00
510.80,36.03,30.66,36.00,30.00,AUTO,0,48,0,-1.25,51.98,1.90,48.83,0.00,0.00,0.00,0.00
511.80,36.03,30.66,36.00,30.00,AUTO,0,48,0,-1.25,51.98,1.90,48.83,0.00,0.00,0.00,0.00
512.80,36.03,30.66,36.00,30.00,AUTO,0,48,0,-1.25,51.98,1.90,48.83,0.00,0.00,0.00,0.00
513.80,36.03,30.66,36.00,30.00,AUTO,0,48,0,-1.25,51.98,1.90,48.83,0.00,0.00,0.00,0.00
514.81,36.02,30.73,36.00,30.00,AUTO,0,48,0,-1.25,51.88,1.90,48.73,0.00,0.00,0.00,0.00
515.81,36.02,30.73,36.00,30.00,AUTO,0,48,0,-1.25,51.88,1.90,48.73,0.00,0.00,0.00,0.00
516.81,36.02,30.73,36.00,30.00,AUTO,0,48,0,-1.25,51.88,1.90,48.73,0.00,0.00,0.00,0.00
517.81,36.02,30.73,36.00,30.00,AUTO,0,48,0,-1.25,51.88,1.90,48.73,0.00,0.00,0.00,0.00
518.81,36.03,30.74,36.00,30.00,AUTO,0,48,0,-1.25,51.88,1.90,48.73,0.00,0.00,0.00,0.00
519.82,36.03,30.74,36.00,30.00,AUTO,0,48,0,-1.25,51.88,1.90,48.73,0.00,0.00,0.00,0.00
520.82,36.03,30.74,36.00,30.00,AUTO,0,48,0,-1.25,51.88,1.90,48.73,0.00,0.00,0.00,0.00
521.82,36.03,30.73,36.00,30.00,AUTO,0,48,0,-1.25,51.88,1.90,48.73,0.00,0.00,0.00,0.00
522.82,36.02,30.73,36.00,30.00,AUTO,0,48,0,-1.25,51.79,1.90,48.63,0.00,0.00,0.00,0.00
523.82,36.02,30.73,36.00,30.00,AUTO,0,48,0,-1.25,51.79,1.90,48.63,0.00,0.00,0.00,0.00
524.82,36.02,30.73,36.00,30.00,AUTO,0,48,0,-1.25,51.79,1.90,48.63,0.00,0.00,0.00,0.00
525.82,36.02,30.77,36.00,30.00,AUTO,0,48,0,-1.25,51.79,1.90,48.63,0.00,0.00,0.00,0.00
526.83,36.02,30.77,36.00,30.00,AUTO,0,48,0,-1.25,51.79,1.90,48.63,0.00,0.00,0.00,0.00
527.82,36.02,30.74,36.00,30.00,AUTO,0,48,0,-1.25,51.79,1.90,48.63,0.00,0.00,0.00,0.00
528.83,36.02,30.73,36.00,30.00,AUTO,0,48,0,-1.25,51.79,1.90,48.63,0.00,0.00,0.00,0.00
529.83,36.02,30.73,36.00,30.00,AUTO,0,48,0,-1.25,51.79,1.90,48.63,0.00,0.00,0.00,0.00
530.83,36.02,30.73,36.00,30.00,AUTO,0,50,0,-1.00,51.70,0.00,50.70,0.00,0.00,0.00,0.00
531.83,36.02,30.77,36.00,30.00,AUTO,0,50,0,-1.00,51.70,0.00,50.70,0.00,0.00,0.00,0.00
532.83,36.02,30.77,36.00,30.00,AUTO,0,50,0,-1.00,51.70,0.00,50.70,0.00,0.00,0.00,0.00
533.84,36.02,30.77,36.00,30.00,AUTO,0,50,0,-1.00,51.70,0.00,50.70,0.00,0.00,0.00,0.00
534.84,36.02,30.77,36.00,30.00,AUTO,0,50,0,-1.00,51.70,0.00,50.70,0.00,0.00,0.00,0.00
535.84,36.02,30.73,36.00,30.00,AUTO,0,50,0,-1.00,51.70,0.00,50.70,0.00,0.00,0.00,0.00
536.84,36.02,30.73,36.00,30.00,AUTO,0,50,0,-1.00,51.70,0.00,50.70,0.00,0.00,0.00,0.00
537.84,36.02,30.73,36.00,30.00,AUTO,0,50,0,-1.00,51.70,0.00,50.70,0.00,0.00,0.00,0.00
538.85,36.02,30.73,36.00,30.00,AUTO,0,50,0,-1.00,51.62,0.00,50.62,0.00,0.00,0.00,0.00
539.85,36.02,30.73,36.00,30.00,AUTO,0,50,0,-1.00,51.62,0.00,50.62,0.00,0.00,0.00,0.00
540.87,35.99,30.77,36.00,30.00,AUTO,0,50,0,-1.00,51.62,0.00,50.62,0.00,0.00,0.00,0.00
541.85,35.98,30.77,36.00,30.00,AUTO,0,50,0,-1.00,51.62,0.00,50.62,0.00,0.00,0.00,0.00
542.85,36.02,30.77,36.00,30.00,AUTO,0,50,0,-1.00,51.62,0.00,50.62,0.00,0.00,0.00,0.00
543.85,36.02,30.77,36.00,30.00,AUTO,0,50,0,-1.00,51.62,0.00,50.62,0.00,0.00,0.00,0.00
544.85,36.02,30.77,36.00,30.00,AUTO,0,50,0,-1.00,51.62,0.00,50.62,0.00,0.00,0.00,0.00
545.85,36.02,30.80,36.00,30.00,AUTO,0,50,0,-1.00,51.62,0.00,50.62,0.00,0.00,0.00,0.00
546.86,35.97,30.80,36.00,30.00,AUTO,0,49,0,-0.56,51.58,1.55,49.47,0.00,0.00,0.00,0.00
547.86,35.97,30.80,36.00,30.00,AUTO,0,49,0,-0.56,51.58,1.55,49.47,0.00,0.00,0.00,0.00
548.86,35.97,30.80,36.00,30.00,AUTO,0,49,0,-0.56,51.58,1.55,49.47,0.00,0.00,0.00,0.00
549.86,35.96,30.80,36.00,30.00,AUTO,0,49,0,-0.56,51.58,1.55,49.47,0.00,0.00,0.00,0.00
550.86,36.00,30.80,36.00,30.00,AUTO,0,49,0,-0.56,51.58,1.55,49.47,0.00,0.00,0.00,0.00
551.87,36.00,30.80,36.00,30.00,AUTO,0,49,0,-0.56,51.58,1.55,49.47,0.00,0.00,0.00,0.00
552.87,36.00,30.80,36.00,30.00,AUTO,0,49,0,-0.56,51.58,1.55,49.47,0.00,0.00,0.00,0.00
553.87,35.99,30.85,36.00,30.00,AUTO,0,49,0,-0.56,51.58,1.55,49.47,0.00,0.00,0.00,0.00
554.87,35.96,30.85,36.00,30.00,AUTO,0,47,0,0.88,51.65,5.00,47.52,0.00,0.00,0.00,0.00
555.87,35.96,30.85,36.00,30.00,AUTO,0,47,0,0.88,51.65,5.00,47.52,0.00,0.00,0.00,0.00
556.87,35.95,30.85,36.00,30.00,AUTO,0,47,0,0.88,51.65,5.00,47.52,0.00,0.00,0.00,0.00
557.87,35.94,30.80,36.00,30.00,AUTO,0,47,0,0.88,51.65,5.00,47.52,0.00,0.00,0.00,0.00
