Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
558.87,35.96,30.77,36.00,30.00,AUTO,0,47,0,0.88,51.65,5.00,47.52,0.00,0.00,0.00,0.00
559.87,35.95,30.73,36.00,30.00,AUTO,0,47,0,0.88,51.65,5.00,47.52,0.00,0.00,0.00,0.00
560.89,35.95,30.73,36.00,30.00,AUTO,0,47,0,0.88,51.65,5.00,47.52,0.00,0.00,0.00,0.00
561.88,35.94,30.64,36.00,30.00,AUTO,0,47,0,0.88,51.65,5.00,47.52,0.00,0.00,0.00,0.00
562.88,35.90,30.64,36.00,30.00,AUTO,0,56,0,2.44,51.84,-2.02,56.31,0.00,0.00,0.00,0.00
563.89,35.90,30.64,36.00,30.00,AUTO,0,56,0,2.44,51.84,-2.02,56.31,0.00,0.00,0.00,0.00
564.88,35.88,30.64,36.00,30.00,AUTO,0,56,0,2.44,51.84,-2.02,56.31,0.00,0.00,0.00,0.00
565.89,35.87,30.61,36.00,30.00,AUTO,0,56,0,2.44,51.84,-2.02,56.31,0.00,0.00,0.00,0.00
566.89,35.88,30.61,36.00,30.00,AUTO,0,56,0,2.44,51.84,-2.02,56.31,0.00,0.00,0.00,0.00
567.89,35.87,30.57,36.00,30.00,AUTO,0,56,0,2.44,51.84,-2.02,56.31,0.00,0.00,0.00,0.00
568.89,35.87,30.57,36.00,30.00,AUTO,0,56,0,2.44,51.84,-2.02,56.31,0.00,0.00,0.00,0.00
569.89,35.86,30.61,36.00,30.00,AUTO,0,56,0,2.44,51.84,-2.02,56.31,0.00,0.00,0.00,0.00
570.90,35.83,30.59,36.00,30.00,AUTO,0,63,0,6.06,52.33,-5.36,63.75,0.00,0.00,0.00,0.00
571.90,35.82,30.59,36.00,30.00,AUTO,0,63,0,6.06,52.33,-5.36,63.75,0.00,0.00,0.00,0.00
572.90,35.81,30.55,36.00,30.00,AUTO,0,63,0,6.06,52.33,-5.36,63.75,0.00,0.00,0.00,0.00
573.90,35.80,30.55,36.00,30.00,AUTO,0,63,0,6.06,52.33,-5.36,63.75,0.00,0.00,0.00,0.00
574.90,35.79,30.55,36.00,30.00,AUTO,0,63,0,6.06,52.33,-5.36,63.75,0.00,0.00,0.00,0.00
575.90,35.80,30.55,36.00,30.00,AUTO,0,63,0,6.06,52.33,-5.36,63.75,0.00,0.00,0.00,0.00
576.90,35.79,30.59,36.00,30.00,AUTO,0,63,0,6.06,52.33,-5.36,63.75,0.00,0.00,0.00,0.00
577.90,35.77,30.59,36.00,30.00,AUTO,0,63,0,6.06,52.33,-5.36,63.75,0.00,0.00,0.00,0.00
578.91,35.74,30.59,36.00,30.00,AUTO,0,70,0,9.94,53.12,-7.26,70.32,0.00,0.00,0.00,0.00
579.91,35.73,30.63,36.00,30.00,AUTO,0,70,0,9.94,53.12,-7.26,70.32,0.00,0.00,0.00,0.00
580.91,35.72,30.63,36.00,30.00,AUTO,0,70,0,9.94,53.12,-7.26,70.32,0.00,0.00,0.00,0.00
581.91,35.72,30.63,36.00,30.00,AUTO,0,70,0,9.94,53.12,-7.26,70.32,0.00,0.00,0.00,0.00
582.91,35.71,30.63,36.00,30.00,AUTO,0,70,0,9.94,53.12,-7.26,70.32,0.00,0.00,0.00,0.00
583.92,35.71,30.63,36.00,30.00,AUTO,0,70,0,9.94,53.12,-7.26,70.32,0.00,0.00,0.00,0.00
584.92,35.71,30.63,36.00,30.00,AUTO,0,70,0,9.94,53.12,-7.26,70.32,0.00,0.00,0.00,0.00
585.92,35.71,30.71,36.00,30.00,AUTO,0,70,0,9.94,53.12,-7.26,70.32,0.00,0.00,0.00,0.00
586.92,35.69,30.75,36.00,30.00,AUTO,0,72,0,14.06,54.25,-4.17,72.48,0.00,0.00,0.00,0.00
587.92,35.68,30.74,36.00,30.00,AUTO,0,72,0,14.06,54.25,-4.17,72.48,0.00,0.00,0.00,0.00
588.92,35.68,30.74,36.00,30.00,AUTO,0,72,0,14.06,54.25,-4.17,72.48,0.00,0.00,0.00,0.00
589.93,35.66,30.74,36.00,30.00,AUTO,0,72,0,14.06,54.25,-4.17,72.48,0.00,0.00,0.00,0.00
590.92,35.66,30.74,36.00,30.00,AUTO,0,72,0,14.06,54.25,-4.17,72.48,0.00,0.00,0.00,0.00
591.93,35.65,30.69,36.00,30.00,AUTO,0,72,0,14.06,54.25,-4.17,72.48,0.00,0.00,0.00,0.00
592.93,35.66,30.69,36.00,30.00,AUTO,0,72,0,14.06,54.25,-4.17,72.48,0.00,0.00,0.00,0.00
593.93,35.66,30.69,36.00,30.00,AUTO,0,72,0,14.06,54.25,-4.17,72.48,0.00,0.00,0.00,0.00
594.93,35.63,30.69,36.00,30.00,AUTO,0,76,0,16.62,55.58,-4.76,76.97,0.00,0.00,0.00,0.00
595.93,35.63,30.74,36.00,30.00,AUTO,0,76,0,16.62,55.58,-4.76,76.97,0.00,0.00,0.00,0.00
596.93,35.63,30.74,36.00,30.00,AUTO,0,76,0,16.62,55.58,-4.76,76.97,0.00,0.00,0.00,0.00
597.94,35.62,30.74,36.00,30.00,AUTO,0,76,0,16.62,55.58,-4.76,76.97,0.00,0.00,0.00,0.00
598.94,35.62,30.74,36.00,30.00,AUTO,0,76,0,16.62,55.58,-4.76,76.97,0.00,0.00,0.00,0.00
599.94,35.60,30.69,36.00,30.00,AUTO,0,76,0,16.62,55.58,-4.76,76.97,0.00,0.00,0.00,0.00
600.94,35.62,30.69,36.00,30.00,AUTO,0,76,0,16.62,55.58,-4.76,76.97,0.00,0.00,0.00,0.00
601.94,35.62,30.69,36.00,30.00,AUTO,0,76,0,16.62,55.58,-4.76,76.97,0.00,0.00,0.00,0.00
602.95,35.59,30.69,36.00,30.00,AUTO,0,78,0,18.94,57.09,-2.50,78.53,0.00,0.00,0.00,0.00
603.95,35.58,30.74,36.00,30.00,AUTO,0,78,0,18.94,57.09,-2.50,78.53,0.00,0.00,0.00,0.00
604.95,35.58,30.74,36.00,30.00,AUTO,0,78,0,18.94,57.09,-2.50,78.53,0.00,0.00,0.00,0.00
605.95,35.58,30.77,36.00,30.00,AUTO,0,78,0,18.94,57.09,-2.50,78.53,0.00,0.00,0.00,0.00
606.95,35.58,30.74,36.00,30.00,AUTO,0,78,0,18.94,57.09,-2.50,78.53,0.00,0.00,0.00,0.00
607.95,35.57,30.74,36.00,30.00,AUTO,0,78,0,18.94,57.09,-2.50,78.53,0.00,0.00,0.00,0.00
608.95,35.59,30.74,36.00,30.00,AUTO,0,78,0,18.94,57.09,-2.50,78.53,0.00,0.00,0.00,0.00
609.95,35.59,30.74,36.00,30.00,AUTO,0,78,0,18.94,57.09,-2.50,78.53,0.00,0.00,0.00,0.00
610.96,35.57,30.74,36.00,30.00,AUTO,0,79,0,20.87,58.76,0.24,79.40,0.00,0.00,0.00,0.00
611.96,35.57,30.69,36.00,30.00,AUTO,0,79,0,20.87,58.76,0.24,79.40,0.00,0.00,0.00,0.00
612.96,35.57,30.61,36.00,30.00,AUTO,0,79,0,20.87,58.76,0.24,79.40,0.00,0.00,0.00,0.00
613.96,35.57,30.61,36.00,30.00,AUTO,0,79,0,20.87,58.76,0.24,79.40,0.00,0.00,0.00,0.00
614.96,35.56,30.58,36.00,30.00,AUTO,0,79,0,20.87,58.76,0.24,79.40,0.00,0.00,0.00,0.00
615.97,35.56,30.58,36.00,30.00,AUTO,0,79,0,20.87,58.76,0.24,79.40,0.00,0.00,0.00,0.00
616.97,35.57,30.58,36.00,30.00,AUTO,0,79,0,20.87,58.76,0.24,79.40,0.00,0.00,0.00,0.00
617.97,35.57,30.61,36.00,30.00,AUTO,0,79,0,20.87,58.76,0.24,79.40,0.00,0.00,0.00,0.00
618.97,35.56,30.61,36.00,30.00,AUTO,0,82,0,21.62,60.49,-0.48,82.60,0.00,0.00,0.00,0.00
619.97,35.56,30.69,36.00,30.00,AUTO,0,82,0,21.62,60.49,-0.48,82.60,0.00,0.00,0.00,0.00
620.97,35.56,30.69,36.00,30.00,AUTO,0,82,0,21.62,60.49,-0.48,82.60,0.00,0.00,0.00,0.00
621.98,35.56,30.69,36.00,30.00,AUTO,0,82,0,21.62,60.49,-0.48,82.60,0.00,0.00,0.00,0.00
622.97,35.57,30.69,36.00,30.00,AUTO,0,82,0,21.62,60.49,-0.48,82.60,0.00,0.00,0.00,0.00
623.98,35.57,30.61,36.00,30.00,AUTO,0,82,0,21.62,60.49,-0.48,82.60,0.00,0.00,0.00,0.00
624.98,35.58,30.58,36.00,30.00,AUTO,0,82,0,21.62,60.49,-0.48,82.60,0.00,0.00,0.00,0.00
625.98,35.58,30.58,36.00,30.00,AUTO,0,82,0,21.62,60.49,-0.48,82.60,0.00,0.00,0.00,0.00
626.98,35.57,30.58,36.00,30.00,AUTO,0,80,0,21.62,62.22,3.33,80.52,0.00,0.00,0.00,0.00
627.98,35.57,30.58,36.00,30.00,AUTO,0,80,0,21.62,62.22,3.33,80.52,0.00,0.00,0.00,0.00
628.98,35.57,30.58,36.00,30.00,AUTO,0,80,0,21.62,62.22,3.33,80.52,0.00,0.00,0.00,0.00
629.99,35.56,30.61,36.00,30.00,AUTO,0,80,0,21.62,62.22,3.33,80.52,0.00,0.00,0.00,0.00
630.99,35.57,30.58,36.00,30.00,AUTO,0,80,0,21.62,62.22,3.33,80.52,0.00,0.00,0.00,0.00
631.99,35.57,30.58,36.00,30.00,AUTO,0,80,0,21.62,62.22,3.33,80.52,0.00,0.00,0.00,0.00
632.99,35.59,30.58,36.00,30.00,AUTO,0,80,0,21.62,62.22,3.33,80.52,0.00,0.00,0.00,0.00
633.99,35.59,30.58,36.00,30.00,AUTO,0,80,0,21.62,62.22,3.33,80.52,0.00,0.00,0.00,0.00
635.00,35.58,30.58,36.00,30.00,AUTO,0,82,0,21.31,63.93,2.98,82.27,0.00,0.00,0.00,0.00
636.00,35.58,30.58,36.00,30.00,AUTO,0,82,0,21.31,63.93,2.98,82.27,0.00,0.00,0.00,0.00
637.00,35.58,30.58,36.00,30.00,AUTO,0,82,0,21.31,63.93,2.98,82.27,0.00,0.00,0.00,0.00
638.00,35.59,30.58,36.00,30.00,AUTO,0,82,0,21.31,63.93,2.98,82.27,0.00,0.00,0.00,0.00
639.00,35.58,30.58,36.00,30.00,AUTO,0,82,0,21.31,63.93,2.98,82.27,0.00,0.00,0.00,0.00
640.00,35.59,30.53,36.00,30.00,AUTO,0,82,0,21.31,63.93,2.98,82.27,0.00,0.00,0.00,0.00
641.00,35.62,30.53,36.00,30.00,AUTO,0,82,0,21.31,63.93,2.98,82.27,0.00,0.00,0.00,0.00
642.00,35.62,30.49,36.00,30.00,AUTO,0,82,0,21.31,63.93,2.98,82.27,0.00,0.00,0.00,0.00
643.01,35.60,30.49,36.00,30.00,AUTO,0,79,0,20.37,65.56,5.95,79.98,0.00,0.00,0.00,0.00
644.01,35.60,30.45,36.00,30.00,AUTO,0,79,0,20.37,65.56,5.95,79.98,0.00,0.00,0.00,0.00
645.01,35.60,30.41,36.00,30.00,AUTO,0,79,0,20.37,65.56,5.95,79.98,0.00,0.00,0.00,0.00
646.01,35.60,30.41,36.00,30.00,AUTO,0,79,0,20.37,65.56,5.95,79.98,0.00,0.00,0.00,0.00
647.01,35.60,30.41,36.00,30.00,AUTO,0,79,0,20.37,65.56,5.95,79.98,0.00,0.00,0.00,0.00
648.02,35.60,30.45,36.00,30.00,AUTO,0,79,0,20.37,65.56,5.95,79.98,0.00,0.00,0.00,0.00
649.02,35.64,30.45,36.00,30.00,AUTO,0,79,0,20.37,65.56,5.95,79.98,0.00,0.00,0.00,0.00
650.02,35.64,30.41,36.00,30.00,AUTO,0,79,0,20.37,65.56,5.95,79.98,0.00,0.00,0.00,0.00
651.02,35.62,30.41,36.00,30.00,AUTO,0,80,0,19.50,67.12,5.72,80.90,0.00,0.00,0.00,0.00
652.02,35.63,30.41,36.00,30.00,AUTO,0,80,0,19.50,67.12,5.72,80.90,0.00,0.00,0.00,0.00
653.02,35.63,30.41,36.00,30.00,AUTO,0,80,0,19.50,67.12,5.72,80.90,0.00,0.00,0.00,0.00
654.03,35.63,30.41,36.00,30.00,AUTO,0,80,0,19.50,67.12,5.72,80.90,0.00,0.00,0.00,0.00
655.03,35.63,30.41,36.00,30.00,AUTO,0,80,0,19.50,67.12,5.72,80.90,0.00,0.00,0.00,0.00
656.03,35.63,30.41,36.00,30.00,AUTO,0,80,0,19.50,67.12,5.72,80.90,0.00,0.00,0.00,0.00
657.03,35.65,30.33,36.00,30.00,AUTO,0,80,0,19.50,67.12,5.72,80.90,0.00,0.00,0.00,0.00
658.03,35.65,30.33,36.00,30.00,AUTO,0,80,0,19.50,67.12,5.72,80.90,0.00,0.00,0.00,0.00
659.03,35.64,30.33,36.00,30.00,AUTO,0,83,0,18.31,68.58,3.69,83.21,0.00,0.00,0.00,0.00
660.03,35.64,30.33,36.00,30.00,AUTO,0,83,0,18.31,68.58,3.69,83.21,0.00,0.00,0.00,0.00
661.03,35.64,30.29,36.00,30.00,AUTO,0,83,0,18.31,68.58,3.69,83.21,0.00,0.00,0.00,0.00
662.04,35.65,30.29,36.00,30.00,AUTO,0,83,0,18.31,68.58,3.69,83.21,0.00,0.00,0.00,0.00
663.04,35.65,30.29,36.00,30.00,AUTO,0,83,0,18.31,68.58,3.69,83.21,0.00,0.00,0.00,0.00
664.04,35.65,30.29,36.00,30.00,AUTO,0,83,0,18.31,68.58,3.69,83.21,0.00,0.00,0.00,0.00
665.04,35.65,30.25,36.00,30.00,AUTO,0,83,0,18.31,68.58,3.69,83.21,0.00,0.00,0.00,0.00
666.04,35.67,30.25,36.00,30.00,AUTO,0,83,0,18.31,68.58,3.69,83.21,0.00,0.00,0.00,0.00
667.05,35.66,30.25,36.00,30.00,AUTO,0,84,0,17.56,69.99,3.45,84.10,0.00,0.00,0.00,0.00
668.05,35.66,30.25,36.00,30.00,AUTO,0,84,0,17.56,69.99,3.45,84.10,0.00,0.00,0.00,0.00
669.05,35.66,30.25,36.00,30.00,AUTO,0,84,0,17.56,69.99,3.45,84.10,0.00,0.00,0.00,0.00
670.05,35.67,30.25,36.00,30.00,AUTO,0,84,0,17.56,69.99,3.45,84.10,0.00,0.00,0.00,0.00
671.05,35.68,30.25,36.00,30.00,AUTO,0,84,0,17.56,69.99,3.45,84.10,0.00,0.00,0.00,0.00
672.05,35.67,30.25,36.00,30.00,AUTO,0,84,0,17.56,69.99,3.45,84.10,0.00,0.00,0.00,0.00
673.05,35.68,30.25,36.00,30.00,AUTO,0,84,0,17.56,69.99,3.45,84.10,0.00,0.00,0.00,0.00
674.05,35.71,30.26,36.00,30.00,AUTO,0,84,0,17.56,69.99,3.45,84.10,0.00,0.00,0.00,0.00
675.06,35.70,30.26,36.00,30.00,AUTO,0,81,0,16.31,71.29,5.83,81.77,0.00,0.00,0.00,0.00
676.06,35.70,30.26,36.00,30.00,AUTO,0,81,0,16.31,71.29,5.83,81.77,0.00,0.00,0.00,0.00
677.06,35.71,30.22,36.00,30.00,AUTO,0,81,0,16.31,71.29,5.83,81.77,0.00,0.00,0.00,0.00
678.06,35.71,30.22,36.00,30.00,AUTO,0,81,0,16.31,71.29,5.83,81.77,0.00,0.00,0.00,0.00
679.06,35.71,30.19,36.00,30.00,AUTO,0,81,0,16.31,71.29,5.83,81.77,0.00,0.00,0.00,0.00
680.07,35.72,30.14,36.00,30.00,AUTO,0,81,0,16.31,71.29,5.83,81.77,0.00,0.00,0.00,0.00
681.07,35.74,30.14,36.00,30.00,AUTO,0,81,0,16.31,71.29,5.83,81.77,0.00,0.00,0.00,0.00
682.07,35.74,30.14,36.00,30.00,AUTO,0,81,0,16.31,71.29,5.83,81.77,0.00,0.00,0.00,0.00
683.07,35.73,30.10,36.00,30.00,AUTO,0,80,0,14.19,72.43,6.07,80.55,0.00,0.00,0.00,0.00
684.07,35.73,30.10,36.00,30.00,AUTO,0,80,0,14.19,72.43,6.07,80.55,0.00,0.00,0.00,0.00
685.07,35.73,30.10,36.00,30.00,AUTO,0,80,0,14.19,72.43,6.07,80.55,0.00,0.00,0.00,0.00
686.08,35.73,30.10,36.00,30.00,AUTO,0,80,0,14.19,72.43,6.07,80.55,0.00,0.00,0.00,0.00
687.07,35.74,30.10,36.00,30.00,AUTO,0,80,0,14.19,72.43,6.07,80.55,0.00,0.00,0.00,0.00
688.08,35.74,30.10,36.00,30.00,AUTO,0,80,0,14.19,72.43,6.07,80.55,0.00,0.00,0.00,0.00
689.08,35.78,30.10,36.00,30.00,AUTO,0,80,0,14.19,72.43,6.07,80.55,0.00,0.00,0.00,0.00
690.08,35.78,30.10,36.00,30.00,AUTO,0,80,0,14.19,72.43,6.07,80.55,0.00,0.00,0.00,0.00
691.08,35.77,30.10,36.00,30.00,AUTO,0,78,0,12.75,73.45,7.62,78.58,0.00,0.00,0.00,0.00
692.08,35.77,30.10,36.00,30.00,AUTO,0,78,0,12.75,73.45,7.62,78.58,0.00,0.00,0.00,0.00
693.09,35.77,30.10,36.00,30.00,AUTO,0,78,0,12.75,73.45,7.62,78.58,0.00,0.00,0.00,0.00
694.09,35.77,30.10,36.00,30.00,AUTO,0,78,0,12.75,73.45,7.62,78.58,0.00,0.00,0.00,0.00
695.09,35.78,30.10,36.00,30.00,AUTO,0,78,0,12.75,73.45,7.62,78.58,0.00,0.00,0.00,0.00
696.09,35.78,30.06,36.00,30.00,AUTO,0,78,0,12.75,73.45,7.62,78.58,0.00,0.00,0.00,0.00
697.09,35.81,30.03,36.00,30.00,AUTO,0,78,0,12.75,73.45,7.62,78.58,0.00,0.00,0.00,0.00
698.09,35.81,30.03,36.00,30.00,AUTO,0,78,0,12.75,73.45,7.62,78.58,0.00,0.00,0.00,0.00
699.10,35.79,30.03,36.00,30.00,AUTO,0,79,0,10.88,74.32,6.19,79.00,0.00,0.00,0.00,0.00
700.10,35.79,30.03,36.00,30.00,AUTO,0,79,0,10.88,74.32,6.19,79.00,0.00,0.00,0.00,0.00
701.10,35.79,30.06,36.00,30.00,AUTO,0,79,0,10.88,74.32,6.19,79.00,0.00,0.00,0.00,0.00
702.10,35.79,30.03,36.00,30.00,AUTO,0,79,0,10.88,74.32,6.19,79.00,0.00,0.00,0.00,0.00
703.10,35.80,30.03,36.00,30.00,AUTO,0,79,0,10.88,74.32,6.19,79.00,0.00,0.00,0.00,0.00
704.10,35.79,29.98,36.00,30.00,AUTO,0,79,0,10.88,74.32,6.19,79.00,0.00,0.00,0.00,0.00
705.10,35.82,29.94,36.00,30.00,AUTO,0,79,0,10.88,74.32,6.19,79.00,0.00,0.00,0.00,0.00
706.10,35.84,29.96,36.00,30.00,AUTO,0,79,0,10.88,74.32,6.19,79.00,0.00,0.00,0.00,0.00
707.11,35.83,29.94,36.00,30.00,AUTO,0,78,0,9.94,75.11,6.07,78.98,0.00,0.00,0.00,0.00
708.11,35.82,29.98,36.00,30.00,AUTO,0,78,0,9.94,75.11,6.07,78.98,0.00,0.00,0.00,0.00
709.11,35.82,29.94,36.00,30.00,AUTO,0,78,0,9.94,75.11,6.07,78.98,0.00,0.00,0.00,0.00
710.11,35.82,29.94,36.00,30.00,AUTO,0,78,0,9.94,75.11,6.07,78.98,0.00,0.00,0.00,0.00
711.11,35.82,29.94,36.00,30.00,AUTO,0,78,0,9.94,75.11,6.07,78.98,0.00,0.00,0.00,0.00
712.12,35.82,29.94,36.00,30.00,AUTO,0,78,0,9.94,75.11,6.07,78.98,0.00,0.00,0.00,0.00
713.12,35.85,29.96,36.00,30.00,AUTO,0,78,0,9.94,75.11,6.07,78.98,0.00,0.00,0.00,0.00
714.12,35.85,29.96,36.00,30.00,AUTO,0,78,0,9.94,75.11,6.07,78.98,0.00,0.00,0.00,0.00
715.12,35.84,29.94,36.00,30.00,AUTO,0,80,0,8.56,75.80,3.45,80.91,0.00,0.00,0.00,0.00
716.12,35.84,29.94,36.00,30.00,AUTO,0,80,0,8.56,75.80,3.45,80.91,0.00,0.00,0.00,0.00
717.12,35.84,29.94,36.00,30.00,AUTO,0,80,0,8.56,75.80,3.45,80.91,0.00,0.00,0.00,0.00
718.13,35.84,29.94,36.00,30.00,AUTO,0,80,0,8.56,75.80,3.45,80.91,0.00,0.00,0.00,0.00
719.13,35.84,29.90,36.00,30.00,AUTO,0,80,0,8.56,75.80,3.45,80.91,0.00,0.00,0.00,0.00
720.13,35.84,29.90,36.00,30.00,AUTO,0,80,0,8.56,75.80,3.45,80.91,0.00,0.00,0.00,0.00
721.13,35.86,29.88,36.00,30.00,AUTO,0,80,0,8.56,75.80,3.45,80.91,0.00,0.00,0.00,0.00
722.13,35.87,29.88,36.00,30.00,AUTO,0,80,0,8.56,75.80,3.45,80.91,0.00,0.00,0.00,0.00
723.13,35.85,29.92,36.00,30.00,AUTO,0,80,0,7.69,76.41,3.69,80.41,0.00,0.00,0.00,0.00
724.13,35.85,29.92,36.00,30.00,AUTO,0,80,0,7.69,76.41,3.69,80.41,0.00,0.00,0.00,0.00
725.14,35.86,29.92,36.00,30.00,AUTO,0,80,0,7.69,76.41,3.69,80.41,0.00,0.00,0.00,0.00
726.14,35.86,29.92,36.00,30.00,AUTO,0,80,0,7.69,76.41,3.69,80.41,0.00,0.00,0.00,0.00
727.14,35.86,29.88,36.00,30.00,AUTO,0,80,0,7.69,76.41,3.69,80.41,0.00,0.00,0.00,0.00
728.14,35.86,29.88,36.00,30.00,AUTO,0,80,0,7.69,76.41,3.69,80.41,0.00,0.00,0.00,0.00
729.14,35.87,29.88,36.00,30.00,AUTO,0,80,0,7.69,76.41,3.69,80.41,0.00,0.00,0.00,0.00
730.14,35.88,29.88,36.00,30.00,AUTO,0,80,0,7.69,76.41,3.69,80.41,0.00,0.00,0.00,0.00
731.15,35.86,29.88,36.00,30.00,AUTO,0,80,0,6.94,76.97,3.69,80.22,0.00,0.00,0.00,0.00
732.15,35.85,29.84,36.00,30.00,AUTO,0,80,0,6.94,76.97,3.69,80.22,0.00,0.00,0.00,0.00
733.15,35.85,29.84,36.00,30.00,AUTO,0,80,0,6.94,76.97,3.69,80.22,0.00,0.00,0.00,0.00
734.15,35.85,29.84,36.00,30.00,AUTO,0,80,0,6.94,76.97,3.69,80.22,0.00,0.00,0.00,0.00
735.15,35.85,29.84,36.00,30.00,AUTO,0,80,0,6.94,76.97,3.69,80.22,0.00,0.00,0.00,0.00
736.15,35.85,29.84,36.00,30.00,AUTO,0,80,0,6.94,76.97,3.69,80.22,0.00,0.00,0.00,0.00
737.15,35.86,29.84,36.00,30.00,AUTO,0,80,0,6.94,76.97,3.69,80.22,0.00,0.00,0.00,0.00
738.16,35.86,29.84,36.00,30.00,AUTO,0,80,0,6.94,76.97,3.69,80.22,0.00,0.00,0.00,0.00
739.16,35.84,29.82,36.00,30.00,AUTO,0,84,0,7.31,77.55,0.60,84.27,0.00,0.00,0.00,0.00
740.16,35.84,29.82,36.00,30.00,AUTO,0,84,0,7.31,77.55,0.60,84.27,0.00,0.00,0.00,0.00
741.16,35.84,29.87,36.00,30.00,AUTO,0,84,0,7.31,77.55,0.60,84.27,0.00,0.00,0.00,0.00
742.16,35.85,29.88,36.00,30.00,AUTO,0,84,0,7.31,77.55,0.60,84.27,0.00,0.00,0.00,0.00
743.16,35.85,29.88,36.00,30.00,AUTO,0,84,0,7.31,77.55,0.60,84.27,0.00,0.00,0.00,0.00
744.17,35.84,29.84,36.00,30.00,AUTO,0,84,0,7.31,77.55,0.60,84.27,0.00,0.00,0.00,0.00
745.17,35.84,29.82,36.00,30.00,AUTO,0,84,0,7.31,77.55,0.60,84.27,0.00,0.00,0.00,0.00
746.17,35.86,29.84,36.00,30.00,AUTO,0,84,0,7.31,77.55,0.60,84.27,0.00,0.00,0.00,0.00
747.17,35.84,29.82,36.00,30.00,AUTO,0,84,0,7.75,78.17,1.67,84.26,0.00,0.00,0.00,0.00
748.17,35.84,29.84,36.00,30.00,AUTO,0,84,0,7.75,78.17,1.67,84.26,0.00,0.00,0.00,0.00
749.17,35.85,29.84,36.00,30.00,AUTO,0,84,0,7.75,78.17,1.67,84.26,0.00,0.00,0.00,0.00
750.18,35.84,29.88,36.00,30.00,AUTO,0,84,0,7.75,78.17,1.67,84.26,0.00,0.00,0.00,0.00
751.18,35.85,29.88,36.00,30.00,AUTO,0,84,0,7.75,78.17,1.67,84.26,0.00,0.00,0.00,0.00
752.18,35.85,29.88,36.00,30.00,AUTO,0,84,0,7.75,78.17,1.67,84.26,0.00,0.00,0.00,0.00
753.18,35.84,29.88,36.00,30.00,AUTO,0,84,0,7.75,78.17,1.67,84.26,0.00,0.00,0.00,0.00
754.18,35.87,29.88,36.00,30.00,AUTO,0,84,0,7.75,78.17,1.67,84.26,0.00,0.00,0.00,0.00
755.18,35.86,29.88,36.00,30.00,AUTO,0,83,0,7.63,78.78,2.62,83.79,0.00,0.00,0.00,0.00
756.18,35.86,29.88,36.00,30.00,AUTO,0,83,0,7.63,78.78,2.62,83.79,0.00,0.00,0.00,0.00
757.19,35.87,29.88,36.00,30.00,AUTO,0,83,0,7.63,78.78,2.62,83.79,0.00,0.00,0.00,0.00
758.19,35.87,29.88,36.00,30.00,AUTO,0,83,0,7.63,78.78,2.62,83.79,0.00,0.00,0.00,0.00
759.19,35.87,29.88,36.00,30.00,AUTO,0,83,0,7.63,78.78,2.62,83.79,0.00,0.00,0.00,0.00
760.19,35.88,29.84,36.00,30.00,AUTO,0,83,0,7.63,78.78,2.62,83.79,0.00,0.00,0.00,0.00
761.19,35.88,29.84,36.00,30.00,AUTO,0,83,0,7.63,78.78,2.62,83.79,0.00,0.00,0.00,0.00
762.19,35.92,29.84,36.00,30.00,AUTO,0,83,0,7.63,78.78,2.62,83.79,0.00,0.00,0.00,0.00
763.20,35.90,29.84,36.00,30.00,AUTO,0,78,0,6.19,79.28,6.55,78.92,0.00,0.00,0.00,0.00
764.20,35.90,29.84,36.00,30.00,AUTO,0,78,0,6.19,79.28,6.55,78.92,0.00,0.00,0.00,0.00
765.20,35.90,29.88,36.00,30.00,AUTO,0,78,0,6.19,79.28,6.55,78.92,0.00,0.00,0.00,0.00
766.20,35.90,29.84,36.00,30.00,AUTO,0,78,0,6.19,79.28,6.55,78.92,0.00,0.00,0.00,0.00
767.20,35.92,29.84,36.00,30.00,AUTO,0,78,0,6.19,79.28,6.55,78.92,0.00,0.00,0.00,0.00
768.20,35.92,29.84,36.00,30.00,AUTO,0,78,0,6.19,79.28,6.55,78.92,0.00,0.00,0.00,0.00
769.21,35.94,29.80,36.00,30.00,AUTO,0,78,0,6.19,79.28,6.55,78.92,0.00,0.00,0.00,0.00
770.21,35.95,29.80,36.00,30.00,AUTO,0,78,0,6.19,79.28,6.55,78.92,0.00,0.00,0.00,0.00
771.21,35.93,29.80,36.00,30.00,AUTO,0,76,0,4.19,79.61,7.50,76.30,0.00,0.00,0.00,0.00
772.21,35.94,29.80,36.00,30.00,AUTO,0,76,0,4.19,79.61,7.50,76.30,0.00,0.00,0.00,0.00
773.21,35.94,29.80,36.00,30.00,AUTO,0,76,0,4.19,79.61,7.50,76.30,0.00,0.00,0.00,0.00
774.21,35.95,29.80,36.00,30.00,AUTO,0,76,0,4.19,79.61,7.50,76.30,0.00,0.00,0.00,0.00
775.21,35.95,29.72,36.00,30.00,AUTO,0,76,0,4.19,79.61,7.50,76.30,0.00,0.00,0.00,0.00
776.22,35.96,29.72,36.00,30.00,AUTO,0,76,0,4.19,79.61,7.50,76.30,0.00,0.00,0.00,0.00
777.22,35.99,29.72,36.00,30.00,AUTO,0,76,0,4.19,79.61,7.50,76.30,0.00,0.00,0.00,0.00
778.22,36.02,29.72,36.00,30.00,AUTO,0,76,0,4.19,79.61,7.50,76.30,0.00,0.00,0.00,0.00
779.22,36.00,29.68,36.00,30.00,AUTO,0,70,0,2.00,79.77,11.19,70.59,0.00,0.00,0.00,0.00
780.22,36.00,29.68,36.00,30.00,AUTO,0,70,0,2.00,79.77,11.19,70.59,0.00,0.00,0.00,0.00
781.23,36.00,29.68,36.00,30.00,AUTO,0,70,0,2.00,79.77,11.19,70.59,0.00,0.00,0.00,0.00
782.23,35.99,29.64,36.00,30.00,AUTO,0,70,0,2.00,79.77,11.19,70.59,0.00,0.00,0.00,0.00
783.23,36.01,29.60,36.00,30.00,AUTO,0,70,0,2.00,79.77,11.19,70.59,0.00,0.00,0.00,0.00
784.23,36.02,29.60,36.00,30.00,AUTO,0,70,0,2.00,79.77,11.19,70.59,0.00,0.00,0.00,0.00
785.23,36.02,29.60,36.00,30.00,AUTO,0,70,0,2.00,79.77,11.19,70.59,0.00,0.00,0.00,0.00
786.23,36.02,29.60,36.00,30.00,AUTO,0,70,0,2.00,79.77,11.19,70.59,0.00,0.00,0.00,0.00
787.23,36.00,29.64,36.00,30.00,AUTO,0,75,0,-0.37,79.74,3.81,75.56,0.00,0.00,0.00,0.00
788.23,36.00,29.64,36.00,30.00,AUTO,0,75,0,-0.37,79.74,3.81,75.56,0.00,0.00,0.00,0.00
789.24,35.98,29.64,36.00,30.00,AUTO,0,75,0,-0.37,79.74,3.81,75.56,0.00,0.00,0.00,0.00
790.24,35.98,29.64,36.00,30.00,AUTO,0,75,0,-0.37,79.74,3.81,75.56,0.00,0.00,0.00,0.00
791.24,35.98,29.60,36.00,30.00,AUTO,0,75,0,-0.37,79.74,3.81,75.56,0.00,0.00,0.00,0.00
792.24,35.98,29.60,36.00,30.00,AUTO,0,75,0,-0.37,79.74,3.81,75.56,0.00,0.00,0.00,0.00
793.24,36.02,29.60,36.00,30.00,AUTO,0,75,0,-0.37,79.74,3.81,75.56,0.00,0.00,0.00,0.00
794.24,36.02,29.55,36.00,30.00,AUTO,0,75,0,-0.37,79.74,3.81,75.56,0.00,0.00,0.00,0.00
795.25,35.97,29.55,36.00,30.00,AUTO,0,77,0,0.25,79.76,2.86,77.16,0.00,0.00,0.00,0.00
796.25,35.97,29.55,36.00,30.00,AUTO,0,77,0,0.25,79.76,2.86,77.16,0.00,0.00,0.00,0.00
797.25,35.96,29.55,36.00,30.00,AUTO,0,77,0,0.25,79.76,2.86,77.16,0.00,0.00,0.00,0.00
798.25,35.95,29.55,36.00,30.00,AUTO,0,77,0,0.25,79.76,2.86,77.16,0.00,0.00,0.00,0.00
799.25,35.95,29.55,36.00,30.00,AUTO,0,77,0,0.25,79.76,2.86,77.16,0.00,0.00,0.00,0.00
800.25,35.94,29.60,36.00,30.00,AUTO,0,77,0,0.25,79.76,2.86,77.16,0.00,0.00,0.00,0.00
801.25,35.96,29.60,36.00,30.00,AUTO,0,77,0,0.25,79.76,2.86,77.16,0.00,0.00,0.00,0.00
802.26,35.96,29.60,36.00,30.00,AUTO,0,77,0,0.25,79.76,2.86,77.16,0.00,0.00,0.00,0.00
803.26,35.94,29.60,36.00,30.00,AUTO,0,84,0,2.13,79.93,-2.14,84.20,0.00,0.00,0.00,0.00
804.26,35.94,29.60,36.00,30.00,AUTO,0,84,0,2.13,79.93,-2.14,84.20,0.00,0.00,0.00,0.00
805.26,35.94,29.64,36.00,30.00,AUTO,0,84,0,2.13,79.93,-2.14,84.20,0.00,0.00,0.00,0.00
806.26,35.94,29.60,36.00,30.00,AUTO,0,84,0,2.13,79.93,-2.14,84.20,0.00,0.00,0.00,0.00
807.26,35.93,29.60,36.00,30.00,AUTO,0,84,0,2.13,79.93,-2.14,84.20,0.00,0.00,0.00,0.00
808.27,35.94,29.64,36.00,30.00,AUTO,0,84,0,2.13,79.93,-2.14,84.20,0.00,0.00,0.00,0.00
809.27,35.94,29.64,36.00,30.00,AUTO,0,84,0,2.13,79.93,-2.14,84.20,0.00,0.00,0.00,0.00
810.27,35.95,29.64,36.00,30.00,AUTO,0,84,0,2.13,79.93,-2.14,84.20,0.00,0.00,0.00,0.00
811.27,35.94,29.64,36.00,30.00,AUTO,0,82,0,3.00,80.17,0.72,82.46,0.00,0.00,0.00,0.00
812.27,35.94,29.64,36.00,30.00,AUTO,0,82,0,3.00,80.17,0.72,82.46,0.00,0.00,0.00,0.00
813.28,35.93,29.64,36.00,30.00,AUTO,0,82,0,3.00,80.17,0.72,82.46,0.00,0.00,0.00,0.00
814.28,35.94,29.64,36.00,30.00,AUTO,0,82,0,3.00,80.17,0.72,82.46,0.00,0.00,0.00,0.00
815.28,35.94,29.64,36.00,30.00,AUTO,0,82,0,3.00,80.17,0.72,82.46,0.00,0.00,0.00,0.00
816.28,35.94,29.64,36.00,30.00,AUTO,0,82,0,3.00,80.17,0.72,82.46,0.00,0.00,0.00,0.00
817.28,35.96,29.60,36.00,30.00,AUTO,0,82,0,3.00,80.17,0.72,82.46,0.00,0.00,0.00,0.00
818.28,35.96,29.60,36.00,30.00,AUTO,0,82,0,3.00,80.17,0.72,82.46,0.00,0.00,0.00,0.00
819.28,35.94,29.60,36.00,30.00,AUTO,0,80,0,2.81,80.40,3.22,80.00,0.00,0.00,0.00,0.00
820.28,35.93,29.60,36.00,30.00,AUTO,0,80,0,2.81,80.40,3.22,80.00,0.00,0.00,0.00,0.00
821.29,35.93,29.60,36.00,30.00,AUTO,0,80,0,2.81,80.40,3.22,80.00,0.00,0.00,0.00,0.00
822.29,35.94,29.60,36.00,30.00,AUTO,0,80,0,2.81,80.40,3.22,80.00,0.00,0.00,0.00,0.00
823.29,35.95,29.60,36.00,30.00,AUTO,0,80,0,2.81,80.40,3.22,80.00,0.00,0.00,0.00,0.00
824.43,35.96,29.64,36.00,30.00,AUTO,0,80,0,2.81,80.40,3.22,80.00,0.00,0.00,0.00,0.00
825.29,35.97,29.60,36.00,30.00,AUTO,0,80,0,2.81,80.40,3.22,80.00,0.00,0.00,0.00,0.00
826.30,35.98,29.60,36.00,30.00,AUTO,0,80,0,2.81,80.40,3.22,80.00,0.00,0.00,0.00,0.00
827.30,35.95,29.60,36.00,30.00,AUTO,0,76,0,2.50,80.60,6.90,76.20,0.00,0.00,0.00,0.00
828.30,35.96,29.60,36.00,30.00,AUTO,0,76,0,2.50,80.60,6.90,76.20,0.00,0.00,0.00,0.00
829.30,35.96,29.60,36.00,30.00,AUTO,0,76,0,2.50,80.60,6.90,76.20,0.00,0.00,0.00,0.00
830.30,35.97,29.60,36.00,30.00,AUTO,0,76,0,2.50,80.60,6.90,76.20,0.00,0.00,0.00,0.00
831.30,35.98,29.60,36.00,30.00,AUTO,0,76,0,2.50,80.60,6.90,76.20,0.00,0.00,0.00,0.00
832.31,36.00,29.60,36.00,30.00,AUTO,0,76,0,2.50,80.60,6.90,76.20,0.00,0.00,0.00,0.00
833.30,36.02,29.60,36.00,30.00,AUTO,0,76,0,2.50,80.60,6.90,76.20,0.00,0.00,0.00,0.00
834.31,36.02,29.60,36.00,30.00,AUTO,0,76,0,2.50,80.60,6.90,76.20,0.00,0.00,0.00,0.00
835.31,36.02,29.60,36.00,30.00,AUTO,0,70,0,0.88,80.67,10.95,70.59,0.00,0.00,0.00,0.00
836.31,36.02,29.60,36.00,30.00,AUTO,0,70,0,0.88,80.67,10.95,70.59,0.00,0.00,0.00,0.00
837.31,36.02,29.60,36.00,30.00,AUTO,0,70,0,0.88,80.67,10.95,70.59,0.00,0.00,0.00,0.00
838.31,36.02,29.55,36.00,30.00,AUTO,0,70,0,0.88,80.67,10.95,70.59,0.00,0.00,0.00,0.00
839.31,36.02,29.55,36.00,30.00,AUTO,0,70,0,0.88,80.67,10.95,70.59,0.00,0.00,0.00,0.00
840.32,36.02,29.55,36.00,30.00,AUTO,0,70,0,0.88,80.67,10.95,70.59,0.00,0.00,0.00,0.00
841.32,36.02,29.55,36.00,30.00,AUTO,0,70,0,0.88,80.67,10.95,70.59,0.00,0.00,0.00,0.00
842.32,36.03,29.57,36.00,30.00,AUTO,0,70,0,0.88,80.67,10.95,70.59,0.00,0.00,0.00,0.00
843.32,36.02,29.57,36.00,30.00,AUTO,0,78,0,-1.06,80.58,0.83,78.69,0.00,0.00,0.00,0.00
844.32,36.02,29.55,36.00,30.00,AUTO,0,78,0,-1.06,80.58,0.83,78.69,0.00,0.00,0.00,0.00
845.33,36.02,29.55,36.00,30.00,AUTO,0,78,0,-1.06,80.58,0.83,78.69,0.00,0.00,0.00,0.00
846.33,36.02,29.55,36.00,30.00,AUTO,0,78,0,-1.06,80.58,0.83,78.69,0.00,0.00,0.00,0.00
847.33,36.02,29.55,36.00,30.00,AUTO,0,78,0,-1.06,80.58,0.83,78.69,0.00,0.00,0.00,0.00
848.33,36.02,29.53,36.00,30.00,AUTO,0,78,0,-1.06,80.58,0.83,78.69,0.00,0.00,0.00,0.00
849.33,36.03,29.53,36.00,30.00,AUTO,0,78,0,-1.06,80.58,0.83,78.69,0.00,0.00,0.00,0.00
850.33,36.03,29.53,36.00,30.00,AUTO,0,78,0,-1.06,80.58,0.83,78.69,0.00,0.00,0.00,0.00
851.33,36.02,29.51,36.00,30.00,AUTO,0,77,0,-1.12,80.49,1.43,77.94,0.00,0.00,0.00,0.00
852.34,36.02,29.49,36.00,30.00,AUTO,0,77,0,-1.12,80.49,1.43,77.94,0.00,0.00,0.00,0.00
853.34,36.02,29.49,36.00,30.00,AUTO,0,77,0,-1.12,80.49,1.43,77.94,0.00,0.00,0.00,0.00
854.34,36.02,29.48,36.00,30.00,AUTO,0,77,0,-1.12,80.49,1.43,77.94,0.00,0.00,0.00,0.00
855.35,36.02,29.49,36.00,30.00,AUTO,0,77,0,-1.12,80.49,1.43,77.94,0.00,0.00,0.00,0.00
856.34,36.03,29.49,36.00,30.00,AUTO,0,77,0,-1.12,80.49,1.43,77.94,0.00,0.00,0.00,0.00
857.34,36.03,29.49,36.00,30.00,AUTO,0,77,0,-1.12,80.49,1.43,77.94,0.00,0.00,0.00,0.00
858.35,36.04,29.49,36.00,30.00,AUTO,0,77,0,-1.12,80.49,1.43,77.94,0.00,0.00,0.00,0.00
859.35,36.02,29.49,36.00,30.00,AUTO,0,76,0,-1.25,80.39,2.62,76.53,0.00,0.00,0.00,0.00
860.35,36.02,29.48,36.00,30.00,AUTO,0,76,0,-1.25,80.39,2.62,76.53,0.00,0.00,0.00,0.00
861.35,36.02,29.48,36.00,30.00,AUTO,0,76,0,-1.25,80.39,2.62,76.53,0.00,0.00,0.00,0.00
862.35,36.02,29.48,36.00,30.00,AUTO,0,76,0,-1.25,80.39,2.62,76.53,0.00,0.00,0.00,0.00
863.35,36.02,29.48,36.00,30.00,AUTO,0,76,0,-1.25,80.39,2.62,76.53,0.00,0.00,0.00,0.00
864.36,36.02,29.48,36.00,30.00,AUTO,0,76,0,-1.25,80.39,2.62,76.53,0.00,0.00,0.00,0.00
865.36,36.02,29.43,36.00,30.00,AUTO,0,76,0,-1.25,80.39,2.62,76.53,0.00,0.00,0.00,0.00
866.36,36.02,29.49,36.00,30.00,AUTO,0,76,0,-1.25,80.39,2.62,76.53,0.00,0.00,0.00,0.00
867.36,36.02,29.48,36.00,30.00,AUTO,0,79,0,-1.00,80.31,0.00,79.31,0.00,0.00,0.00,0.00
868.36,36.02,29.51,36.00,30.00,AUTO,0,79,0,-1.00,80.31,0.00,79.31,0.00,0.00,0.00,0.00
869.36,36.02,29.51,36.00,30.00,AUTO,0,79,0,-1.00,80.31,0.00,79.31,0.00,0.00,0.00,0.00
870.36,36.02,29.48,36.00,30.00,AUTO,0,79,0,-1.00,80.31,0.00,79.31,0.00,0.00,0.00,0.00
871.36,36.02,29.51,36.00,30.00,AUTO,0,79,0,-1.00,80.31,0.00,79.31,0.00,0.00,0.00,0.00
872.37,36.02,29.51,36.00,30.00,AUTO,0,79,0,-1.00,80.31,0.00,79.31,0.00,0.00,0.00,0.00
873.37,36.02,29.48,36.00,30.00,AUTO,0,79,0,-1.00,80.31,0.00,79.31,0.00,0.00,0.00,0.00
874.37,36.02,29.49,36.00,30.00,AUTO,0,79,0,-1.00,80.31,0.00,79.31,0.00,0.00,0.00,0.00
875.37,36.02,29.48,36.00,30.00,AUTO,0,79,0,-1.00,80.23,0.00,79.23,0.00,0.00,0.00,0.00
876.37,36.02,29.48,36.00,30.00,AUTO,0,79,0,-1.00,80.23,0.00,79.23,0.00,0.00,0.00,0.00
877.38,36.02,29.43,36.00,30.00,AUTO,0,79,0,-1.00,80.23,0.00,79.23,0.00,0.00,0.00,0.00
878.38,36.02,29.43,36.00,30.00,AUTO,0,79,0,-1.00,80.23,0.00,79.23,0.00,0.00,0.00,0.00
879.38,36.02,29.43,36.00,30.00,AUTO,0,79,0,-1.00,80.23,0.00,79.23,0.00,0.00,0.00,0.00
880.38,36.02,29.43,36.00,30.00,AUTO,0,79,0,-1.00,80.23,0.00,79.23,0.00,0.00,0.00,0.00
881.38,36.03,29.45,36.00,30.00,AUTO,0,79,0,-1.00,80.23,0.00,79.23,0.00,0.00,0.00,0.00
882.38,36.03,29.49,36.00,30.00,AUTO,0,79,0,-1.00,80.23,0.00,79.23,0.00,0.00,0.00,0.00
883.38,36.03,29.49,36.00,30.00,AUTO,0,77,0,-1.12,80.14,1.43,77.59,0.00,0.00,0.00,0.00
884.39,36.03,29.49,36.00,30.00,AUTO,0,77,0,-1.12,80.14,1.43,77.59,0.00,0.00,0.00,0.00
885.39,36.03,29.49,36.00,30.00,AUTO,0,77,0,-1.12,80.14,1.43,77.59,0.00,0.00,0.00,0.00
886.39,36.03,29.45,36.00,30.00,AUTO,0,77,0,-1.12,80.14,1.43,77.59,0.00,0.00,0.00,0.00
887.39,36.03,29.45,36.00,30.00,AUTO,0,77,0,-1.12,80.14,1.43,77.59,0.00,0.00,0.00,0.00
888.39,36.03,29.45,36.00,30.00,AUTO,0,77,0,-1.12,80.14,1.43,77.59,0.00,0.00,0.00,0.00
889.39,36.06,29.45,36.00,30.00,AUTO,0,77,0,-1.12,80.14,1.43,77.59,0.00,0.00,0.00,0.00
890.40,36.06,29.45,36.00,30.00,AUTO,0,77,0,-1.12,80.14,1.43,77.59,0.00,0.00,0.00,0.00
891.40,36.03,29.45,36.00,30.00,AUTO,0,73,0,-1.88,79.99,4.29,73.83,0.00,0.00,0.00,0.00
892.40,36.03,29.41,36.00,30.00,AUTO,0,73,0,-1.88,79.99,4.29,73.83,0.00,0.00,0.00,0.00
893.40,36.03,29.45,36.00,30.00,AUTO,0,73,0,-1.88,79.99,4.29,73.83,0.00,0.00,0.00,0.00
894.40,36.03,29.45,36.00,30.00,AUTO,0,73,0,-1.88,79.99,4.29,73.83,0.00,0.00,0.00,0.00
895.40,36.03,29.45,36.00,30.00,AUTO,0,73,0,-1.88,79.99,4.29,73.83,0.00,0.00,0.00,0.00
896.41,36.03,29.41,36.00,30.00,AUTO,0,73,0,-1.88,79.99,4.29,73.83,0.00,0.00,0.00,0.00
897.41,36.06,29.45,36.00,30.00,AUTO,0,73,0,-1.88,79.99,4.29,73.83,0.00,0.00,0.00,0.00
898.41,36.04,29.45,36.00,30.00,AUTO,0,73,0,-1.88,79.99,4.29,73.83,0.00,0.00,0.00,0.00
899.41,36.03,29.45,36.00,30.00,AUTO,0,75,0,-1.75,79.85,2.62,75.49,0.00,0.00,0.00,0.00
900.41,36.03,29.45,36.00,30.00,AUTO,0,75,0,-1.75,79.85,2.62,75.49,0.00,0.00,0.00,0.00
901.42,36.02,29.45,36.00,30.00,AUTO,0,75,0,-1.75,79.85,2.62,75.49,0.00,0.00,0.00,0.00
902.41,36.02,29.48,36.00,30.00,AUTO,0,75,0,-1.75,79.85,2.62,75.49,0.00,0.00,0.00,0.00
903.42,36.02,29.48,36.00,30.00,AUTO,0,75,0,-1.75,79.85,2.62,75.49,0.00,0.00,0.00,0.00
904.42,36.02,29.48,36.00,30.00,AUTO,0,75,0,-1.75,79.85,2.62,75.49,0.00,0.00,0.00,0.00
905.42,36.03,29.49,36.00,30.00,AUTO,0,75,0,-1.75,79.85,2.62,75.49,0.00,0.00,0.00,0.00
906.42,36.03,29.49,36.00,30.00,AUTO,0,75,0,-1.75,79.85,2.62,75.49,0.00,0.00,0.00,0.00
907.42,36.03,29.48,36.00,30.00,AUTO,0,78,0,-1.25,79.75,0.00,78.50,0.00,0.00,0.00,0.00
908.42,36.02,29.49,36.00,30.00,AUTO,0,78,0,-1.25,79.75,0.00,78.50,0.00,0.00,0.00,0.00
909.43,36.02,29.48,36.00,30.00,AUTO,0,78,0,-1.25,79.75,0.00,78.50,0.00,0.00,0.00,0.00
910.43,36.03,29.49,36.00,30.00,AUTO,0,78,0,-1.25,79.75,0.00,78.50,0.00,0.00,0.00,0.00
911.43,36.03,29.49,36.00,30.00,AUTO,0,78,0,-1.25,79.75,0.00,78.50,0.00,0.00,0.00,0.00
912.43,36.04,29.49,36.00,30.00,AUTO,0,78,0,-1.25,79.75,0.00,78.50,0.00,0.00,0.00,0.00
913.43,36.08,29.49,36.00,30.00,AUTO,0,78,0,-1.25,79.75,0.00,78.50,0.00,0.00,0.00,0.00
914.43,36.08,29.49,36.00,30.00,AUTO,0,78,0,-1.25,79.75,0.00,78.50,0.00,0.00,0.00,0.00
915.43,36.06,29.49,36.00,30.00,AUTO,0,69,0,-2.06,79.59,8.45,69.08,0.00,0.00,0.00,0.00
916.44,36.06,29.49,36.00,30.00,AUTO,0,69,0,-2.06,79.59,8.45,69.08,0.00,0.00,0.00,0.00
917.44,36.06,29.49,36.00,30.00,AUTO,0,69,0,-2.06,79.59,8.45,69.08,0.00,0.00,0.00,0.00
918.44,36.07,29.53,36.00,30.00,AUTO,0,69,0,-2.06,79.59,8.45,69.08,0.00,0.00,0.00,0.00
919.44,36.09,29.49,36.00,30.00,AUTO,0,69,0,-2.06,79.59,8.45,69.08,0.00,0.00,0.00,0.00
920.44,36.12,29.49,36.00,30.00,AUTO,0,69,0,-2.06,79.59,8.45,69.08,0.00,0.00,0.00,0.00
921.44,36.13,29.49,36.00,30.00,AUTO,0,69,0,-2.06,79.59,8.45,69.08,0.00,0.00,0.00,0.00
922.45,36.13,29.45,36.00,30.00,AUTO,0,69,0,-2.06,79.59,8.45,69.08,0.00,0.00,0.00,0.00
923.45,36.12,29.45,36.00,30.00,AUTO,0,62,0,-4.50,79.23,12.38,62.35,0.00,0.00,0.00,0.00
924.45,36.12,29.45,36.00,30.00,AUTO,0,62,0,-4.50,79.23,12.38,62.35,0.00,0.00,0.00,0.00
925.45,36.13,29.49,36.00,30.00,AUTO,0,62,0,-4.50,79.23,12.38,62.35,0.00,0.00,0.00,0.00
926.45,36.14,29.45,36.00,30.00,AUTO,0,62,0,-4.50,79.23,12.38,62.35,0.00,0.00,0.00,0.00
927.46,36.16,29.45,36.00,30.00,AUTO,0,62,0,-4.50,79.23,12.38,62.35,0.00,0.00,0.00,0.00
928.46,36.19,29.45,36.00,30.00,AUTO,0,62,0,-4.50,79.23,12.38,62.35,0.00,0.00,0.00,0.00
929.46,36.19,29.45,36.00,30.00,AUTO,0,62,0,-4.50,79.23,12.38,62.35,0.00,0.00,0.00,0.00
930.46,36.19,29.45,36.00,30.00,AUTO,0,62,0,-4.50,79.23,12.38,62.35,0.00,0.00,0.00,0.00
931.46,36.19,29.45,36.00,30.00,AUTO,0,58,0,-7.75,78.61,12.38,58.48,0.00,0.00,0.00,0.00
932.46,36.19,29.41,36.00,30.00,AUTO,0,58,0,-7.75,78.61,12.38,58.48,0.00,0.00,0.00,0.00
933.46,36.19,29.45,36.00,30.00,AUTO,0,58,0,-7.75,78.61,12.38,58.48,0.00,0.00,0.00,0.00
934.46,36.21,29.45,36.00,30.00,AUTO,0,58,0,-7.75,78.61,12.38,58.48,0.00,0.00,0.00,0.00
935.47,36.21,29.47,36.00,30.00,AUTO,0,58,0,-7.75,78.61,12.38,58.48,0.00,0.00,0.00,0.00
936.47,36.25,29.47,36.00,30.00,AUTO,0,58,0,-7.75,78.61,12.38,58.48,0.00,0.00,0.00,0.00
937.47,36.25,29.47,36.00,30.00,AUTO,0,58,0,-7.75,78.61,12.38,58.48,0.00,0.00,0.00,0.00
938.47,36.26,29.42,36.00,30.00,AUTO,0,58,0,-7.75,78.61,12.38,58.48,0.00,0.00,0.00,0.00
939.47,36.25,29.42,36.00,30.00,AUTO,0,55,0,-10.94,77.73,11.55,55.25,0.00,0.00,0.00,0.00
940.47,36.25,29.42,36.00,30.00,AUTO,0,55,0,-10.94,77.73,11.55,55.25,0.00,0.00,0.00,0.00
941.48,36.25,29.42,36.00,30.00,AUTO,0,55,0,-10.94,77.73,11.55,55.25,0.00,0.00,0.00,0.00
942.48,36.25,29.42,36.00,30.00,AUTO,0,55,0,-10.94,77.73,11.55,55.25,0.00,0.00,0.00,0.00
943.48,36.29,29.42,36.00,30.00,AUTO,0,55,0,-10.94,77.73,11.55,55.25,0.00,0.00,0.00,0.00
944.48,36.30,29.39,36.00,30.00,AUTO,0,55,0,-10.94,77.73,11.55,55.25,0.00,0.00,0.00,0.00
945.48,36.30,29.39,36.00,30.00,AUTO,0,55,0,-10.94,77.73,11.55,55.25,0.00,0.00,0.00,0.00
946.49,36.31,29.39,36.00,30.00,AUTO,0,55,0,-10.94,77.73,11.55,55.25,0.00,0.00,0.00,0.00
947.49,36.29,29.39,36.00,30.00,AUTO,0,52,0,-13.75,76.63,10.24,52.65,0.00,0.00,0.00,0.00
948.49,36.30,29.39,36.00,30.00,AUTO,0,52,0,-13.75,76.63,10.24,52.65,0.00,0.00,0.00,0.00
949.49,36.31,29.39,36.00,30.00,AUTO,0,52,0,-13.75,76.63,10.24,52.65,0.00,0.00,0.00,0.00
950.49,36.31,29.35,36.00,30.00,AUTO,0,52,0,-13.75,76.63,10.24,52.65,0.00,0.00,0.00,0.00
951.49,36.36,29.35,36.00,30.00,AUTO,0,52,0,-13.75,76.63,10.24,52.65,0.00,0.00,0.00,0.00
952.49,36.37,29.35,36.00,30.00,AUTO,0,52,0,-13.75,76.63,10.24,52.65,0.00,0.00,0.00,0.00
953.49,36.38,29.36,36.00,30.00,AUTO,0,52,0,-13.75,76.63,10.24,52.65,0.00,0.00,0.00,0.00
954.50,36.38,29.36,36.00,30.00,AUTO,0,52,0,-13.75,76.63,10.24,52.65,0.00,0.00,0.00,0.00
955.50,36.37,29.35,36.00,30.00,AUTO,0,43,0,-16.87,75.28,15.00,43.41,0.00,0.00,0.00,0.00
956.50,36.37,29.36,36.00,30.00,AUTO,0,43,0,-16.87,75.28,15.00,43.41,0.00,0.00,0.00,0.00
957.50,36.37,29.36,36.00,30.00,AUTO,0,43,0,-16.87,75.28,15.00,43.41,0.00,0.00,0.00,0.00
958.50,36.40,29.36,36.00,30.00,AUTO,0,43,0,-16.87,75.28,15.00,43.41,0.00,0.00,0.00,0.00
959.51,36.41,29.36,36.00,30.00,AUTO,0,43,0,-16.87,75.28,15.00,43.41,0.00,0.00,0.00,0.00
960.51,36.41,29.36,36.00,30.00,AUTO,0,43,0,-16.87,75.28,15.00,43.41,0.00,0.00,0.00,0.00
961.51,36.42,29.36,36.00,30.00,AUTO,0,43,0,-16.87,75.28,15.00,43.41,0.00,0.00,0.00,0.00
962.51,36.42,29.32,36.00,30.00,AUTO,0,43,0,-16.87,75.28,15.00,43.41,0.00,0.00,0.00,0.00
963.51,36.40,29.32,36.00,30.00,AUTO,0,45,0,-19.81,73.70,8.69,45.20,0.00,0.00,0.00,0.00
964.51,36.40,29.32,36.00,30.00,AUTO,0,45,0,-19.81,73.70,8.69,45.20,0.00,0.00,0.00,0.00
965.51,36.41,29.32,36.00,30.00,AUTO,0,45,0,-19.81,73.70,8.69,45.20,0.00,0.00,0.00,0.00
966.66,36.44,29.32,36.00,30.00,AUTO,0,45,0,-19.81,73.70,8.69,45.20,0.00,0.00,0.00,0.00
967.52,36.45,29.32,36.00,30.00,AUTO,0,45,0,-19.81,73.70,8.69,45.20,0.00,0.00,0.00,0.00
968.52,36.45,29.32,36.00,30.00,AUTO,0,45,0,-19.81,73.70,8.69,45.20,0.00,0.00,0.00,0.00
969.52,36.45,29.32,36.00,30.00,AUTO,0,45,0,-19.81,73.70,8.69,45.20,0.00,0.00,0.00,0.00
970.52,36.45,29.32,36.00,30.00,AUTO,0,45,0,-19.81,73.70,8.69,45.20,0.00,0.00,0.00,0.00
971.52,36.43,29.32,36.00,30.00,AUTO,0,41,0,-21.56,71.97,8.69,41.72,0.00,0.00,0.00,0.00
972.52,36.43,29.32,36.00,30.00,AUTO,0,41,0,-21.56,71.97,8.69,41.72,0.00,0.00,0.00,0.00
973.53,36.43,29.32,36.00,30.00,AUTO,0,41,0,-21.56,71.97,8.69,41.72,0.00,0.00,0.00,0.00
974.53,36.45,29.32,36.00,30.00,AUTO,0,41,0,-21.56,71.97,8.69,41.72,0.00,0.00,0.00,0.00
975.53,36.45,29.32,36.00,30.00,AUTO,0,41,0,-21.56,71.97,8.69,41.72,0.00,0.00,0.00,0.00
976.53,36.44,29.36,36.00,30.00,AUTO,0,41,0,-21.56,71.97,8.69,41.72,0.00,0.00,0.00,0.00
977.53,36.45,29.36,36.00,30.00,AUTO,0,41,0,-21.56,71.97,8.69,41.72,0.00,0.00,0.00,0.00
978.54,36.45,29.36,36.00,30.00,AUTO,0,41,0,-21.56,71.97,8.69,41.72,0.00,0.00,0.00,0.00
979.54,36.42,29.36,36.00,30.00,AUTO,0,44,0,-22.06,70.21,3.21,44.93,0.00,0.00,0.00,0.00
980.54,36.42,29.36,36.00,30.00,AUTO,0,44,0,-22.06,70.21,3.21,44.93,0.00,0.00,0.00,0.00
981.54,36.42,29.36,36.00,30.00,AUTO,0,44,0,-22.06,70.21,3.21,44.93,0.00,0.00,0.00,0.00
982.54,36.44,29.40,36.00,30.00,AUTO,0,44,0,-22.06,70.21,3.21,44.93,0.00,0.00,0.00,0.00
983.54,36.45,29.40,36.00,30.00,AUTO,0,44,0,-22.06,70.21,3.21,44.93,0.00,0.00,0.00,0.00
984.54,36.45,29.36,36.00,30.00,AUTO,0,44,0,-22.06,70.21,3.21,44.93,0.00,0.00,0.00,0.00
985.54,36.45,29.36,36.00,30.00,AUTO,0,44,0,-22.06,70.21,3.21,44.93,0.00,0.00,0.00,0.00
986.55,36.44,29.36,36.00,30.00,AUTO,0,44,0,-22.06,70.21,3.21,44.93,0.00,0.00,0.00,0.00
987.55,36.43,29.36,36.00,30.00,AUTO,0,42,0,-21.81,68.46,4.64,42.01,0.00,0.00,0.00,0.00
988.55,36.43,29.36,36.00,30.00,AUTO,0,42,0,-21.81,68.46,4.64,42.01,0.00,0.00,0.00,0.00
989.55,36.43,29.36,36.00,30.00,AUTO,0,42,0,-21.81,68.46,4.64,42.01,0.00,0.00,0.00,0.00
990.55,36.44,29.40,36.00,30.00,AUTO,0,42,0,-21.81,68.46,4.64,42.01,0.00,0.00,0.00,0.00
991.56,36.44,29.40,36.00,30.00,AUTO,0,42,0,-21.81,68.46,4.64,42.01,0.00,0.00,0.00,0.00
992.56,36.45,29.40,36.00,30.00,AUTO,0,42,0,-21.81,68.46,4.64,42.01,0.00,0.00,0.00,0.00
993.56,36.45,29.40,36.00,30.00,AUTO,0,42,0,-21.81,68.46,4.64,42.01,0.00,0.00,0.00,0.00
994.56,36.45,29.40,36.00,30.00,AUTO,0,42,0,-21.81,68.46,4.64,42.01,0.00,0.00,0.00,0.00
995.56,36.43,29.40,36.00,30.00,AUTO,0,41,0,-22.00,66.70,3.57,41.14,0.00,0.00,0.00,0.00
996.56,36.42,29.40,36.00,30.00,AUTO,0,41,0,-22.00,66.70,3.57,41.14,0.00,0.00,0.00,0.00
997.57,36.42,29.40,36.00,30.00,AUTO,0,41,0,-22.00,66.70,3.57,41.14,0.00,0.00,0.00,0.00
998.56,36.44,29.40,36.00,30.00,AUTO,0,41,0,-22.00,66.70,3.57,41.14,0.00,0.00,0.00,0.00
999.57,36.44,29.44,36.00,30.00,AUTO,0,41,0,-22.00,66.70,3.57,41.14,0.00,0.00,0.00,0.00
1000.57,36.44,29.44,36.00,30.00,AUTO,0,41,0,-22.00,66.70,3.57,41.14,0.00,0.00,0.00,0.00
1001.57,36.44,29.44,36.00,30.00,AUTO,0,41,0,-22.00,66.70,3.57,41.14,0.00,0.00,0.00,0.00
1002.57,36.44,29.44,36.00,30.00,AUTO,0,41,0,-22.00,66.70,3.57,41.14,0.00,0.00,0.00,0.00
1003.57,36.43,29.44,36.00,30.00,AUTO,0,40,0,-21.69,64.97,2.74,40.55,0.00,0.00,0.00,0.00
1004.58,36.43,29.44,36.00,30.00,AUTO,0,40,0,-21.69,64.97,2.74,40.55,0.00,0.00,0.00,0.00
1005.58,36.43,29.44,36.00,30.00,AUTO,0,40,0,-21.69,64.97,2.74,40.55,0.00,0.00,0.00,0.00
1006.58,36.45,29.44,36.00,30.00,AUTO,0,40,0,-21.69,64.97,2.74,40.55,0.00,0.00,0.00,0.00
1007.58,36.44,29.44,36.00,30.00,AUTO,0,40,0,-21.69,64.97,2.74,40.55,0.00,0.00,0.00,0.00
1008.58,36.45,29.44,36.00,30.00,AUTO,0,40,0,-21.69,64.97,2.74,40.55,0.00,0.00,0.00,0.00
1009.58,36.44,29.44,36.00,30.00,AUTO,0,40,0,-21.69,64.97,2.74,40.55,0.00,0.00,0.00,0.00
1010.59,36.45,29.48,36.00,30.00,AUTO,0,40,0,-21.69,64.97,2.74,40.55,0.00,0.00,0.00,0.00
1011.58,36.43,29.48,36.00,30.00,AUTO,0,38,0,-22.00,63.21,2.86,38.35,0.00,0.00,0.00,0.00
1012.59,36.43,29.48,36.00,30.00,AUTO,0,38,0,-22.00,63.21,2.86,38.35,0.00,0.00,0.00,0.00
1013.59,36.43,29.48,36.00,30.00,AUTO,0,38,0,-22.00,63.21,2.86,38.35,0.00,0.00,0.00,0.00
1014.59,36.44,29.48,36.00,30.00,AUTO,0,38,0,-22.00,63.21,2.86,38.35,0.00,0.00,0.00,0.00
1015.59,36.44,29.48,36.00,30.00,AUTO,0,38,0,-22.00,63.21,2.86,38.35,0.00,0.00,0.00,0.00
1016.59,36.44,29.48,36.00,30.00,AUTO,0,38,0,-22.00,63.21,2.86,38.35,0.00,0.00,0.00,0.00
1017.59,36.44,29.48,36.00,30.00,AUTO,0,38,0,-22.00,63.21,2.86,38.35,0.00,0.00,0.00,0.00
1018.60,36.45,29.48,36.00,30.00,AUTO,0,38,0,-22.00,63.21,2.86,38.35,0.00,0.00,0.00,0.00
1019.60,36.42,29.48,36.00,30.00,AUTO,0,36,0,-21.87,61.46,2.62,36.97,0.00,0.00,0.00,0.00
1020.60,36.42,29.48,36.00,30.00,AUTO,0,36,0,-21.87,61.46,2.62,36.97,0.00,0.00,0.00,0.00
1021.60,36.41,29.52,36.00,30.00,AUTO,0,36,0,-21.87,61.46,2.62,36.97,0.00,0.00,0.00,0.00
1022.60,36.43,29.52,36.00,30.00,AUTO,0,36,0,-21.87,61.46,2.62,36.97,0.00,0.00,0.00,0.00
1023.61,36.42,29.52,36.00,30.00,AUTO,0,36,0,-21.87,61.46,2.62,36.97,0.00,0.00,0.00,0.00
1024.61,36.42,29.56,36.00,30.00,AUTO,0,36,0,-21.87,61.46,2.62,36.97,0.00,0.00,0.00,0.00
1025.61,36.42,29.56,36.00,30.00,AUTO,0,36,0,-21.87,61.46,2.62,36.97,0.00,0.00,0.00,0.00
1026.61,36.42,29.56,36.00,30.00,AUTO,0,36,0,-21.87,61.46,2.62,36.97,0.00,0.00,0.00,0.00
1027.61,36.40,29.56,36.00,30.00,AUTO,0,38,0,-21.00,59.78,0.24,38.54,0.00,0.00,0.00,0.00
1028.62,36.39,29.56,36.00,30.00,AUTO,0,38,0,-21.00,59.78,0.24,38.54,0.00,0.00,0.00,0.00
1029.62,36.39,29.56,36.00,30.00,AUTO,0,38,0,-21.00,59.78,0.24,38.54,0.00,0.00,0.00,0.00
1030.62,36.41,29.56,36.00,30.00,AUTO,0,38,0,-21.00,59.78,0.24,38.54,0.00,0.00,0.00,0.00
1031.62,36.41,29.56,36.00,30.00,AUTO,0,38,0,-21.00,59.78,0.24,38.54,0.00,0.00,0.00,0.00
1032.62,36.40,29.61,36.00,30.00,AUTO,0,38,0,-21.00,59.78,0.24,38.54,0.00,0.00,0.00,0.00
1033.62,36.40,29.61,36.00,30.00,AUTO,0,38,0,-21.00,59.78,0.24,38.54,0.00,0.00,0.00,0.00
1034.62,36.39,29.61,36.00,30.00,AUTO,0,38,0,-21.00,59.78,0.24,38.54,0.00,0.00,0.00,0.00
1035.62,36.36,29.63,36.00,30.00,AUTO,0,38,0,-19.94,58.18,0.12,38.13,0.00,0.00,0.00,0.00
1036.63,36.36,29.63,36.00,30.00,AUTO,0,38,0,-19.94,58.18,0.12,38.13,0.00,0.00,0.00,0.00
1037.63,36.36,29.63,36.00,30.00,AUTO,0,38,0,-19.94,58.18,0.12,38.13,0.00,0.00,0.00,0.00
1038.63,36.37,29.64,36.00,30.00,AUTO,0,38,0,-19.94,58.18,0.12,38.13,0.00,0.00,0.00,0.00
1039.63,36.36,29.63,36.00,30.00,AUTO,0,38,0,-19.94,58.18,0.12,38.13,0.00,0.00,0.00,0.00
1040.63,36.36,29.67,36.00,30.00,AUTO,0,38,0,-19.94,58.18,0.12,38.13,0.00,0.00,0.00,0.00
1041.63,36.36,29.67,36.00,30.00,AUTO,0,38,0,-19.94,58.18,0.12,38.13,0.00,0.00,0.00,0.00
1042.64,36.36,29.67,36.00,30.00,AUTO,0,38,0,-19.94,58.18,0.12,38.13,0.00,0.00,0.00,0.00
1043.63,36.33,29.67,36.00,30.00,AUTO,0,38,0,-18.06,56.74,-0.12,38.80,0.00,0.00,0.00,0.00
1044.64,36.33,29.67,36.00,30.00,AUTO,0,38,0,-18.06,56.74,-0.12,38.80,0.00,0.00,0.00,0.00
1045.64,36.32,29.67,36.00,30.00,AUTO,0,38,0,-18.06,56.74,-0.12,38.80,0.00,0.00,0.00,0.00
1046.64,36.34,29.67,36.00,30.00,AUTO,0,38,0,-18.06,56.74,-0.12,38.80,0.00,0.00,0.00,0.00
1047.65,36.34,29.67,36.00,30.00,AUTO,0,38,0,-18.06,56.74,-0.12,38.80,0.00,0.00,0.00,0.00
1048.64,36.33,29.71,36.00,30.00,AUTO,0,38,0,-18.06,56.74,-0.12,38.80,0.00,0.00,0.00,0.00
1049.65,36.33,29.71,36.00,30.00,AUTO,0,38,0,-18.06,56.74,-0.12,38.80,0.00,0.00,0.00,0.00
1050.65,36.33,29.71,36.00,30.00,AUTO,0,38,0,-18.06,56.74,-0.12,38.80,0.00,0.00,0.00,0.00
1051.65,36.30,29.71,36.00,30.00,AUTO,0,38,0,-16.56,55.41,0.36,38.50,0.00,0.00,0.00,0.00
1052.65,36.31,29.71,36.00,30.00,AUTO,0,38,0,-16.56,55.41,0.36,38.50,0.00,0.00,0.00,0.00
1053.65,36.29,29.75,36.00,30.00,AUTO,0,38,0,-16.56,55.41,0.36,38.50,0.00,0.00,0.00,0.00
1054.65,36.32,29.75,36.00,30.00,AUTO,0,38,0,-16.56,55.41,0.36,38.50,0.00,0.00,0.00,0.00
1055.66,36.32,29.75,36.00,30.00,AUTO,0,38,0,-16.56,55.41,0.36,38.50,0.00,0.00,0.00,0.00
1056.66,36.32,29.75,36.00,30.00,AUTO,0,38,0,-16.56,55.41,0.36,38.50,0.00,0.00,0.00,0.00
1057.66,36.31,29.75,36.00,30.00,AUTO,0,38,0,-16.56,55.41,0.36,38.50,0.00,0.00,0.00,0.00
1058.66,36.31,29.75,36.00,30.00,AUTO,0,38,0,-16.56,55.41,0.36,38.50,0.00,0.00,0.00,0.00
1059.66,36.29,29.75,36.00,30.00,AUTO,0,36,0,-15.50,54.17,1.90,36.77,0.00,0.00,0.00,0.00
1060.66,36.29,29.75,36.00,30.00,AUTO,0,36,0,-15.50,54.17,1.90,36.77,0.00,0.00,0.00,0.00
1061.66,36.28,29.83,36.00,30.00,AUTO,0,36,0,-15.50,54.17,1.90,36.77,0.00,0.00,0.00,0.00
1062.67,36.30,29.83,36.00,30.00,AUTO,0,36,0,-15.50,54.17,1.90,36.77,0.00,0.00,0.00,0.00
1063.67,36.30,29.83,36.00,30.00,AUTO,0,36,0,-15.50,54.17,1.90,36.77,0.00,0.00,0.00,0.00
1064.67,36.30,29.83,36.00,30.00,AUTO,0,36,0,-15.50,54.17,1.90,36.77,0.00,0.00,0.00,0.00
1065.67,36.30,29.83,36.00,30.00,AUTO,0,36,0,-15.50,54.17,1.90,36.77,0.00,0.00,0.00,0.00
1066.67,36.29,29.83,36.00,30.00,AUTO,0,36,0,-15.50,54.17,1.90,36.77,0.00,0.00,0.00,0.00
1067.67,36.27,29.83,36.00,30.00,AUTO,0,37,0,-14.69,53.00,1.31,37.00,0.00,0.00,0.00,0.00
1068.68,36.27,29.87,36.00,30.00,AUTO,0,37,0,-14.69,53.00,1.31,37.00,0.00,0.00,0.00,0.00
1069.68,36.27,29.87,36.00,30.00,AUTO,0,37,0,-14.69,53.00,1.31,37.00,0.00,0.00,0.00,0.00
1070.68,36.29,29.87,36.00,30.00,AUTO,0,37,0,-14.69,53.00,1.31,37.00,0.00,0.00,0.00,0.00
1071.68,36.29,29.87,36.00,30.00,AUTO,0,37,0,-14.69,53.00,1.31,37.00,0.00,0.00,0.00,0.00
1072.68,36.29,29.87,36.00,30.00,AUTO,0,37,0,-14.69,53.00,1.31,37.00,0.00,0.00,0.00,0.00
1073.68,36.28,29.87,36.00,30.00,AUTO,0,37,0,-14.69,53.00,1.31,37.00,0.00,0.00,0.00,0.00
1074.69,36.28,29.91,36.00,30.00,AUTO,0,37,0,-14.69,53.00,1.31,37.00,0.00,0.00,0.00,0.00
1075.69,36.26,29.91,36.00,30.00,AUTO,0,35,0,-14.00,51.88,2.14,35.74,0.00,0.00,0.00,0.00
1076.69,36.25,29.91,36.00,30.00,AUTO,0,35,0,-14.00,51.88,2.14,35.74,0.00,0.00,0.00,0.00
1077.69,36.26,29.91,36.00,30.00,AUTO,0,35,0,-14.00,51.88,2.14,35.74,0.00,0.00,0.00,0.00
1078.69,36.27,29.91,36.00,30.00,AUTO,0,35,0,-14.00,51.88,2.14,35.74,0.00,0.00,0.00,0.00
1079.70,36.27,29.91,36.00,30.00,AUTO,0,35,0,-14.00,51.88,2.14,35.74,0.00,0.00,0.00,0.00
1080.69,36.27,29.91,36.00,30.00,AUTO,0,35,0,-14.00,51.88,2.14,35.74,0.00,0.00,0.00,0.00
1081.70,36.27,29.91,36.00,30.00,AUTO,0,35,0,-14.00,51.88,2.14,35.74,0.00,0.00,0.00,0.00
1082.70,36.27,29.91,36.00,30.00,AUTO,0,35,0,-14.00,51.88,2.14,35.74,0.00,0.00,0.00,0.00
1083.70,36.24,29.95,36.00,30.00,AUTO,0,35,0,-13.25,50.82,2.38,35.19,0.00,0.00,0.00,0.00
1084.70,36.23,29.95,36.00,30.00,AUTO,0,35,0,-13.25,50.82,2.38,35.19,0.00,0.00,0.00,0.00
1085.70,36.24,29.95,36.00,30.00,AUTO,0,35,0,-13.25,50.82,2.38,35.19,0.00,0.00,0.00,0.00
1086.70,36.25,30.00,36.00,30.00,AUTO,0,35,0,-13.25,50.82,2.38,35.19,0.00,0.00,0.00,0.00
1087.71,36.24,30.00,36.00,30.00,AUTO,0,35,0,-13.25,50.82,2.38,35.19,0.00,0.00,0.00,0.00
1088.71,36.24,30.00,36.00,30.00,AUTO,0,35,0,-13.25,50.82,2.38,35.19,0.00,0.00,0.00,0.00
1089.71,36.25,30.00,36.00,30.00,AUTO,0,35,0,-13.25,50.82,2.38,35.19,0.00,0.00,0.00,0.00
1090.71,36.25,30.00,36.00,30.00,AUTO,0,35,0,-13.25,50.82,2.38,35.19,0.00,0.00,0.00,0.00
1091.71,36.23,30.00,36.00,30.00,AUTO,0,35,0,-12.13,49.85,1.90,35.82,0.00,0.00,0.00,0.00
1092.72,36.22,30.00,36.00,30.00,AUTO,0,35,0,-12.13,49.85,1.90,35.82,0.00,0.00,0.00,0.00
1093.71,36.22,29.97,36.00,30.00,AUTO,0,35,0,-12.13,49.85,1.90,35.82,0.00,0.00,0.00,0.00
1094.72,36.23,30.00,36.00,30.00,AUTO,0,35,0,-12.13,49.85,1.90,35.82,0.00,0.00,0.00,0.00
1095.72,36.23,30.03,36.00,30.00,AUTO,0,35,0,-12.13,49.85,1.90,35.82,0.00,0.00,0.00,0.00
1096.72,36.22,30.03,36.00,30.00,AUTO,0,35,0,-12.13,49.85,1.90,35.82,0.00,0.00,0.00,0.00
1097.72,36.22,30.03,36.00,30.00,AUTO,0,35,0,-12.13,49.85,1.90,35.82,0.00,0.00,0.00,0.00
1098.72,36.21,30.03,36.00,30.00,AUTO,0,35,0,-12.13,49.85,1.90,35.82,0.00,0.00,0.00,0.00
1099.72,36.19,30.06,36.00,30.00,AUTO,0,39,0,-11.13,48.96,-1.67,39.50,0.00,0.00,0.00,0.00
1100.73,36.18,30.06,36.00,30.00,AUTO,0,39,0,-11.13,48.96,-1.67,39.50,0.00,0.00,0.00,0.00
1101.73,36.18,30.06,36.00,30.00,AUTO,0,39,0,-11.13,48.96,-1.67,39.50,0.00,0.00,0.00,0.00
1102.73,36.21,30.06,36.00,30.00,AUTO,0,39,0,-11.13,48.96,-1.67,39.50,0.00,0.00,0.00,0.00
1103.73,36.19,30.06,36.00,30.00,AUTO,0,39,0,-11.13,48.96,-1.67,39.50,0.00,0.00,0.00,0.00
1104.73,36.19,30.09,36.00,30.00,AUTO,0,39,0,-11.13,48.96,-1.67,39.50,0.00,0.00,0.00,0.00
1105.74,36.18,30.09,36.00,30.00,AUTO,0,39,0,-11.13,48.96,-1.67,39.50,0.00,0.00,0.00,0.00
1106.74,36.18,30.09,36.00,30.00,AUTO,0,39,0,-11.13,48.96,-1.67,39.50,0.00,0.00,0.00,0.00
1107.74,36.16,30.09,36.00,30.00,AUTO,0,39,0,-9.38,48.21,-0.71,39.55,0.00,0.00,0.00,0.00
1108.74,36.15,30.09,36.00,30.00,AUTO,0,39,0,-9.38,48.21,-0.71,39.55,0.00,0.00,0.00,0.00
1109.74,36.14,30.13,36.00,30.00,AUTO,0,39,0,-9.38,48.21,-0.71,39.55,0.00,0.00,0.00,0.00
1110.74,36.16,30.13,36.00,30.00,AUTO,0,39,0,-9.38,48.21,-0.71,39.55,0.00,0.00,0.00,0.00
1111.75,36.16,30.13,36.00,30.00,AUTO,0,39,0,-9.38,48.21,-0.71,39.55,0.00,0.00,0.00,0.00
1112.75,36.17,30.13,36.00,30.00,AUTO,0,39,0,-9.38,48.21,-0.71,39.55,0.00,0.00,0.00,0.00
1113.75,36.16,30.13,36.00,30.00,AUTO,0,39,0,-9.38,48.21,-0.71,39.55,0.00,0.00,0.00,0.00
