Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
1114.75,36.15,30.13,36.00,30.00,AUTO,0,39,0,-9.38,48.21,-0.71,39.55,0.00,0.00,0.00,0.00
1115.75,36.13,30.18,36.00,30.00,AUTO,0,38,0,-7.81,47.58,0.83,38.94,0.00,0.00,0.00,0.00
1116.75,36.12,30.18,36.00,30.00,AUTO,0,38,0,-7.81,47.58,0.83,38.94,0.00,0.00,0.00,0.00
1117.75,36.12,30.18,36.00,30.00,AUTO,0,38,0,-7.81,47.58,0.83,38.94,0.00,0.00,0.00,0.00
1118.75,36.14,30.18,36.00,30.00,AUTO,0,38,0,-7.81,47.58,0.83,38.94,0.00,0.00,0.00,0.00
1119.76,36.14,30.18,36.00,30.00,AUTO,0,38,0,-7.81,47.58,0.83,38.94,0.00,0.00,0.00,0.00
1120.76,36.14,30.18,36.00,30.00,AUTO,0,38,0,-7.81,47.58,0.83,38.94,0.00,0.00,0.00,0.00
1121.76,36.13,30.18,36.00,30.00,AUTO,0,38,0,-7.81,47.58,0.83,38.94,0.00,0.00,0.00,0.00
1122.76,36.14,30.18,36.00,30.00,AUTO,0,38,0,-7.81,47.58,0.83,38.94,0.00,0.00,0.00,0.00
1123.76,36.10,30.18,36.00,30.00,AUTO,0,38,0,-6.63,47.05,2.14,38.29,0.00,0.00,0.00,0.00
1124.77,36.10,30.22,36.00,30.00,AUTO,0,38,0,-6.63,47.05,2.14,38.29,0.00,0.00,0.00,0.00
1125.77,36.09,30.22,36.00,30.00,AUTO,0,38,0,-6.63,47.05,2.14,38.29,0.00,0.00,0.00,0.00
1126.77,36.12,30.22,36.00,30.00,AUTO,0,38,0,-6.63,47.05,2.14,38.29,0.00,0.00,0.00,0.00
1127.77,36.12,30.25,36.00,30.00,AUTO,0,38,0,-6.63,47.05,2.14,38.29,0.00,0.00,0.00,0.00
1128.77,36.12,30.25,36.00,30.00,AUTO,0,38,0,-6.63,47.05,2.14,38.29,0.00,0.00,0.00,0.00
1129.77,36.12,30.25,36.00,30.00,AUTO,0,38,0,-6.63,47.05,2.14,38.29,0.00,0.00,0.00,0.00
1130.77,36.11,30.25,36.00,30.00,AUTO,0,38,0,-6.63,47.05,2.14,38.29,0.00,0.00,0.00,0.00
1131.78,36.08,30.25,36.00,30.00,AUTO,0,38,0,-5.50,46.61,3.09,38.02,0.00,0.00,0.00,0.00
1132.78,36.08,30.25,36.00,30.00,AUTO,0,38,0,-5.50,46.61,3.09,38.02,0.00,0.00,0.00,0.00
1133.78,36.08,30.25,36.00,30.00,AUTO,0,38,0,-5.50,46.61,3.09,38.02,0.00,0.00,0.00,0.00
1134.78,36.10,30.25,36.00,30.00,AUTO,0,38,0,-5.50,46.61,3.09,38.02,0.00,0.00,0.00,0.00
1135.78,36.10,30.25,36.00,30.00,AUTO,0,38,0,-5.50,46.61,3.09,38.02,0.00,0.00,0.00,0.00
1136.78,36.10,30.25,36.00,30.00,AUTO,0,38,0,-5.50,46.61,3.09,38.02,0.00,0.00,0.00,0.00
1137.79,36.10,30.30,36.00,30.00,AUTO,0,38,0,-5.50,46.61,3.09,38.02,0.00,0.00,0.00,0.00
1138.79,36.10,30.30,36.00,30.00,AUTO,0,38,0,-5.50,46.61,3.09,38.02,0.00,0.00,0.00,0.00
1139.79,36.08,30.30,36.00,30.00,AUTO,0,38,0,-4.63,46.24,3.57,38.05,0.00,0.00,0.00,0.00
1140.79,36.08,30.30,36.00,30.00,AUTO,0,38,0,-4.63,46.24,3.57,38.05,0.00,0.00,0.00,0.00
1141.79,36.06,30.30,36.00,30.00,AUTO,0,38,0,-4.63,46.24,3.57,38.05,0.00,0.00,0.00,0.00
1142.79,36.10,30.30,36.00,30.00,AUTO,0,38,0,-4.63,46.24,3.57,38.05,0.00,0.00,0.00,0.00
1143.80,36.09,30.30,36.00,30.00,AUTO,0,38,0,-4.63,46.24,3.57,38.05,0.00,0.00,0.00,0.00
1144.80,36.09,30.30,36.00,30.00,AUTO,0,38,0,-4.63,46.24,3.57,38.05,0.00,0.00,0.00,0.00
1145.80,36.09,30.30,36.00,30.00,AUTO,0,38,0,-4.63,46.24,3.57,38.05,0.00,0.00,0.00,0.00
1146.80,36.09,30.30,36.00,30.00,AUTO,0,38,0,-4.63,46.24,3.57,38.05,0.00,0.00,0.00,0.00
1147.80,36.06,30.30,36.00,30.00,AUTO,0,39,0,-4.25,45.90,2.38,39.27,0.00,0.00,0.00,0.00
1148.80,36.04,30.34,36.00,30.00,AUTO,0,39,0,-4.25,45.90,2.38,39.27,0.00,0.00,0.00,0.00
1149.80,36.03,30.34,36.00,30.00,AUTO,0,39,0,-4.25,45.90,2.38,39.27,0.00,0.00,0.00,0.00
1150.81,36.08,30.34,36.00,30.00,AUTO,0,39,0,-4.25,45.90,2.38,39.27,0.00,0.00,0.00,0.00
1151.81,36.08,30.38,36.00,30.00,AUTO,0,39,0,-4.25,45.90,2.38,39.27,0.00,0.00,0.00,0.00
1152.81,36.07,30.38,36.00,30.00,AUTO,0,39,0,-4.25,45.90,2.38,39.27,0.00,0.00,0.00,0.00
1153.81,36.07,30.38,36.00,30.00,AUTO,0,39,0,-4.25,45.90,2.38,39.27,0.00,0.00,0.00,0.00
1154.81,36.06,30.38,36.00,30.00,AUTO,0,39,0,-4.25,45.90,2.38,39.27,0.00,0.00,0.00,0.00
1155.81,36.03,30.38,36.00,30.00,AUTO,0,39,0,-3.06,45.66,3.21,39.38,0.00,0.00,0.00,0.00
1156.82,36.03,30.38,36.00,30.00,AUTO,0,39,0,-3.06,45.66,3.21,39.38,0.00,0.00,0.00,0.00
1157.82,36.03,30.38,36.00,30.00,AUTO,0,39,0,-3.06,45.66,3.21,39.38,0.00,0.00,0.00,0.00
1158.82,36.04,30.38,36.00,30.00,AUTO,0,39,0,-3.06,45.66,3.21,39.38,0.00,0.00,0.00,0.00
1159.82,36.03,30.38,36.00,30.00,AUTO,0,39,0,-3.06,45.66,3.21,39.38,0.00,0.00,0.00,0.00
1160.82,36.03,30.38,36.00,30.00,AUTO,0,39,0,-3.06,45.66,3.21,39.38,0.00,0.00,0.00,0.00
1161.82,36.03,30.38,36.00,30.00,AUTO,0,39,0,-3.06,45.66,3.21,39.38,0.00,0.00,0.00,0.00
1162.82,36.03,30.42,36.00,30.00,AUTO,0,39,0,-3.06,45.66,3.21,39.38,0.00,0.00,0.00,0.00
1163.83,36.02,30.41,36.00,30.00,AUTO,0,44,0,-1.56,45.53,-0.12,44.09,0.00,0.00,0.00,0.00
1164.83,36.02,30.41,36.00,30.00,AUTO,0,44,0,-1.56,45.53,-0.12,44.09,0.00,0.00,0.00,0.00
1165.83,36.02,30.41,36.00,30.00,AUTO,0,44,0,-1.56,45.53,-0.12,44.09,0.00,0.00,0.00,0.00
1166.83,36.03,30.42,36.00,30.00,AUTO,0,44,0,-1.56,45.53,-0.12,44.09,0.00,0.00,0.00,0.00
1167.83,36.03,30.46,36.00,30.00,AUTO,0,44,0,-1.56,45.53,-0.12,44.09,0.00,0.00,0.00,0.00
1168.83,36.03,30.46,36.00,30.00,AUTO,0,44,0,-1.56,45.53,-0.12,44.09,0.00,0.00,0.00,0.00
1169.84,36.03,30.46,36.00,30.00,AUTO,0,44,0,-1.56,45.53,-0.12,44.09,0.00,0.00,0.00,0.00
1170.84,36.03,30.46,36.00,30.00,AUTO,0,44,0,-1.56,45.53,-0.12,44.09,0.00,0.00,0.00,0.00
1171.84,36.02,30.45,36.00,30.00,AUTO,0,42,0,-1.31,45.43,1.79,42.33,0.00,0.00,0.00,0.00
1172.84,36.02,30.45,36.00,30.00,AUTO,0,42,0,-1.31,45.43,1.79,42.33,0.00,0.00,0.00,0.00
1173.84,36.02,30.45,36.00,30.00,AUTO,0,42,0,-1.31,45.43,1.79,42.33,0.00,0.00,0.00,0.00
1174.84,36.02,30.48,36.00,30.00,AUTO,0,42,0,-1.31,45.43,1.79,42.33,0.00,0.00,0.00,0.00
1175.84,36.02,30.48,36.00,30.00,AUTO,0,42,0,-1.31,45.43,1.79,42.33,0.00,0.00,0.00,0.00
1176.85,36.02,30.48,36.00,30.00,AUTO,0,42,0,-1.31,45.43,1.79,42.33,0.00,0.00,0.00,0.00
1177.85,36.02,30.48,36.00,30.00,AUTO,0,42,0,-1.31,45.43,1.79,42.33,0.00,0.00,0.00,0.00
1178.85,36.02,30.48,36.00,30.00,AUTO,0,42,0,-1.31,45.43,1.79,42.33,0.00,0.00,0.00,0.00
1179.85,36.02,30.48,36.00,30.00,AUTO,0,44,0,-1.00,45.35,0.00,44.35,0.00,0.00,0.00,0.00
1180.85,36.02,30.48,36.00,30.00,AUTO,0,44,0,-1.00,45.35,0.00,44.35,0.00,0.00,0.00,0.00
1181.85,36.02,30.48,36.00,30.00,AUTO,0,44,0,-1.00,45.35,0.00,44.35,0.00,0.00,0.00,0.00
1182.86,36.02,30.53,36.00,30.00,AUTO,0,44,0,-1.00,45.35,0.00,44.35,0.00,0.00,0.00,0.00
1183.86,36.02,30.53,36.00,30.00,AUTO,0,44,0,-1.00,45.35,0.00,44.35,0.00,0.00,0.00,0.00
1184.86,36.02,30.53,36.00,30.00,AUTO,0,44,0,-1.00,45.35,0.00,44.35,0.00,0.00,0.00,0.00
1185.86,36.02,30.53,36.00,30.00,AUTO,0,44,0,-1.00,45.35,0.00,44.35,0.00,0.00,0.00,0.00
1186.86,36.02,30.53,36.00,30.00,AUTO,0,44,0,-1.00,45.35,0.00,44.35,0.00,0.00,0.00,0.00
1187.86,36.02,30.53,36.00,30.00,AUTO,0,44,0,-1.00,45.27,0.00,44.27,0.00,0.00,0.00,0.00
1188.87,36.02,30.53,36.00,30.00,AUTO,0,44,0,-1.00,45.27,0.00,44.27,0.00,0.00,0.00,0.00
1189.87,36.02,30.53,36.00,30.00,AUTO,0,44,0,-1.00,45.27,0.00,44.27,0.00,0.00,0.00,0.00
1190.87,36.02,30.53,36.00,30.00,AUTO,0,44,0,-1.00,45.27,0.00,44.27,0.00,0.00,0.00,0.00
1191.87,36.02,30.53,36.00,30.00,AUTO,0,44,0,-1.00,45.27,0.00,44.27,0.00,0.00,0.00,0.00
1192.87,36.02,30.57,36.00,30.00,AUTO,0,44,0,-1.00,45.27,0.00,44.27,0.00,0.00,0.00,0.00
1193.87,36.02,30.57,36.00,30.00,AUTO,0,44,0,-1.00,45.27,0.00,44.27,0.00,0.00,0.00,0.00
1194.87,36.02,30.57,36.00,30.00,AUTO,0,44,0,-1.00,45.27,0.00,44.27,0.00,0.00,0.00,0.00
1195.88,36.02,30.57,36.00,30.00,AUTO,0,44,0,-1.00,45.19,0.00,44.19,0.00,0.00,0.00,0.00
1196.88,36.02,30.57,36.00,30.00,AUTO,0,44,0,-1.00,45.19,0.00,44.19,0.00,0.00,0.00,0.00
1197.88,36.02,30.57,36.00,30.00,AUTO,0,44,0,-1.00,45.19,0.00,44.19,0.00,0.00,0.00,0.00
1198.88,36.02,30.57,36.00,30.00,AUTO,0,44,0,-1.00,45.19,0.00,44.19,0.00,0.00,0.00,0.00
1199.88,36.02,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.19,0.00,44.19,0.00,0.00,0.00,0.00
1200.88,36.02,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.19,0.00,44.19,0.00,0.00,0.00,0.00
1201.89,36.02,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.19,0.00,44.19,0.00,0.00,0.00,0.00
1202.89,36.02,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.19,0.00,44.19,0.00,0.00,0.00,0.00
1203.89,35.99,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.11,0.00,44.11,0.00,0.00,0.00,0.00
1204.89,36.00,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.11,0.00,44.11,0.00,0.00,0.00,0.00
1205.89,35.98,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.11,0.00,44.11,0.00,0.00,0.00,0.00
1206.90,36.02,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.11,0.00,44.11,0.00,0.00,0.00,0.00
1207.89,36.02,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.11,0.00,44.11,0.00,0.00,0.00,0.00
1208.90,36.02,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.11,0.00,44.11,0.00,0.00,0.00,0.00
1209.90,36.02,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.11,0.00,44.11,0.00,0.00,0.00,0.00
1210.90,36.02,30.61,36.00,30.00,AUTO,0,44,0,-1.00,45.11,0.00,44.11,0.00,0.00,0.00,0.00
1211.90,35.99,30.61,36.00,30.00,AUTO,0,39,0,-0.44,45.07,5.12,39.52,0.00,0.00,0.00,0.00
1212.90,35.98,30.64,36.00,30.00,AUTO,0,39,0,-0.44,45.07,5.12,39.52,0.00,0.00,0.00,0.00
1213.90,35.98,30.64,36.00,30.00,AUTO,0,39,0,-0.44,45.07,5.12,39.52,0.00,0.00,0.00,0.00
1214.91,36.02,30.64,36.00,30.00,AUTO,0,39,0,-0.44,45.07,5.12,39.52,0.00,0.00,0.00,0.00
1215.91,36.02,30.64,36.00,30.00,AUTO,0,39,0,-0.44,45.07,5.12,39.52,0.00,0.00,0.00,0.00
1216.91,36.02,30.64,36.00,30.00,AUTO,0,39,0,-0.44,45.07,5.12,39.52,0.00,0.00,0.00,0.00
1217.91,36.02,30.64,36.00,30.00,AUTO,0,39,0,-0.44,45.07,5.12,39.52,0.00,0.00,0.00,0.00
1218.91,36.02,30.64,36.00,30.00,AUTO,0,39,0,-0.44,45.07,5.12,39.52,0.00,0.00,0.00,0.00
1219.91,35.97,30.64,36.00,30.00,AUTO,0,38,0,-0.31,45.05,6.31,38.43,0.00,0.00,0.00,0.00
1220.92,35.96,30.73,36.00,30.00,AUTO,0,38,0,-0.31,45.05,6.31,38.43,0.00,0.00,0.00,0.00
1221.92,35.96,30.73,36.00,30.00,AUTO,0,38,0,-0.31,45.05,6.31,38.43,0.00,0.00,0.00,0.00
1222.92,35.98,30.73,36.00,30.00,AUTO,0,38,0,-0.31,45.05,6.31,38.43,0.00,0.00,0.00,0.00
1223.92,36.02,30.73,36.00,30.00,AUTO,0,38,0,-0.31,45.05,6.31,38.43,0.00,0.00,0.00,0.00
1224.92,36.02,30.73,36.00,30.00,AUTO,0,38,0,-0.31,45.05,6.31,38.43,0.00,0.00,0.00,0.00
1225.93,36.00,30.73,36.00,30.00,AUTO,0,38,0,-0.31,45.05,6.31,38.43,0.00,0.00,0.00,0.00
1226.92,36.02,30.73,36.00,30.00,AUTO,0,38,0,-0.31,45.05,6.31,38.43,0.00,0.00,0.00,0.00
1227.93,35.97,30.73,36.00,30.00,AUTO,0,36,0,0.44,45.08,9.17,36.35,0.00,0.00,0.00,0.00
1228.93,35.96,30.73,36.00,30.00,AUTO,0,36,0,0.44,45.08,9.17,36.35,0.00,0.00,0.00,0.00
1229.93,35.96,30.77,36.00,30.00,AUTO,0,36,0,0.44,45.08,9.17,36.35,0.00,0.00,0.00,0.00
1230.93,36.00,30.77,36.00,30.00,AUTO,0,36,0,0.44,45.08,9.17,36.35,0.00,0.00,0.00,0.00
1231.93,36.00,30.77,36.00,30.00,AUTO,0,36,0,0.44,45.08,9.17,36.35,0.00,0.00,0.00,0.00
1232.93,36.02,30.77,36.00,30.00,AUTO,0,36,0,0.44,45.08,9.17,36.35,0.00,0.00,0.00,0.00
1233.94,36.00,30.77,36.00,30.00,AUTO,0,36,0,0.44,45.08,9.17,36.35,0.00,0.00,0.00,0.00
1234.94,36.00,30.77,36.00,30.00,AUTO,0,36,0,0.44,45.08,9.17,36.35,0.00,0.00,0.00,0.00
1235.94,35.96,30.77,36.00,30.00,AUTO,0,38,0,0.56,45.13,7.02,38.67,0.00,0.00,0.00,0.00
1236.94,35.96,30.77,36.00,30.00,AUTO,0,38,0,0.56,45.13,7.02,38.67,0.00,0.00,0.00,0.00
1237.94,35.96,30.77,36.00,30.00,AUTO,0,38,0,0.56,45.13,7.02,38.67,0.00,0.00,0.00,0.00
1238.95,35.99,30.77,36.00,30.00,AUTO,0,38,0,0.56,45.13,7.02,38.67,0.00,0.00,0.00,0.00
1239.94,35.98,30.77,36.00,30.00,AUTO,0,38,0,0.56,45.13,7.02,38.67,0.00,0.00,0.00,0.00
1240.95,35.99,30.77,36.00,30.00,AUTO,0,38,0,0.56,45.13,7.02,38.67,0.00,0.00,0.00,0.00
1241.95,36.00,30.77,36.00,30.00,AUTO,0,38,0,0.56,45.13,7.02,38.67,0.00,0.00,0.00,0.00
1242.95,36.00,30.77,36.00,30.00,AUTO,0,38,0,0.56,45.13,7.02,38.67,0.00,0.00,0.00,0.00
1243.95,35.96,30.77,36.00,30.00,AUTO,0,39,0,1.00,45.21,6.67,39.54,0.00,0.00,0.00,0.00
1244.95,35.96,30.77,36.00,30.00,AUTO,0,39,0,1.00,45.21,6.67,39.54,0.00,0.00,0.00,0.00
1245.95,35.96,30.80,36.00,30.00,AUTO,0,39,0,1.00,45.21,6.67,39.54,0.00,0.00,0.00,0.00
1246.96,35.98,30.80,36.00,30.00,AUTO,0,39,0,1.00,45.21,6.67,39.54,0.00,0.00,0.00,0.00
1247.96,35.99,30.80,36.00,30.00,AUTO,0,39,0,1.00,45.21,6.67,39.54,0.00,0.00,0.00,0.00
1248.96,35.99,30.80,36.00,30.00,AUTO,0,39,0,1.00,45.21,6.67,39.54,0.00,0.00,0.00,0.00
1249.96,35.98,30.80,36.00,30.00,AUTO,0,39,0,1.00,45.21,6.67,39.54,0.00,0.00,0.00,0.00
1250.96,35.98,30.80,36.00,30.00,AUTO,0,39,0,1.00,45.21,6.67,39.54,0.00,0.00,0.00,0.00
1251.96,35.96,30.80,36.00,30.00,AUTO,0,42,0,1.25,45.31,4.05,42.51,0.00,0.00,0.00,0.00
1252.97,35.96,30.80,36.00,30.00,AUTO,0,42,0,1.25,45.31,4.05,42.51,0.00,0.00,0.00,0.00
1253.97,35.95,30.80,36.00,30.00,AUTO,0,42,0,1.25,45.31,4.05,42.51,0.00,0.00,0.00,0.00
1254.97,35.98,30.80,36.00,30.00,AUTO,0,42,0,1.25,45.31,4.05,42.51,0.00,0.00,0.00,0.00
1255.97,35.98,30.80,36.00,30.00,AUTO,0,42,0,1.25,45.31,4.05,42.51,0.00,0.00,0.00,0.00
1256.97,35.98,30.80,36.00,30.00,AUTO,0,42,0,1.25,45.31,4.05,42.51,0.00,0.00,0.00,0.00
1257.97,35.98,30.80,36.00,30.00,AUTO,0,42,0,1.25,45.31,4.05,42.51,0.00,0.00,0.00,0.00
1258.98,35.98,30.80,36.00,30.00,AUTO,0,42,0,1.25,45.31,4.05,42.51,0.00,0.00,0.00,0.00
1259.98,35.95,30.80,36.00,30.00,AUTO,0,42,0,1.44,45.42,3.93,42.93,0.00,0.00,0.00,0.00
1260.98,35.96,30.80,36.00,30.00,AUTO,0,42,0,1.44,45.42,3.93,42.93,0.00,0.00,0.00,0.00
1261.98,35.95,30.80,36.00,30.00,AUTO,0,42,0,1.44,45.42,3.93,42.93,0.00,0.00,0.00,0.00
1262.98,35.98,30.80,36.00,30.00,AUTO,0,42,0,1.44,45.42,3.93,42.93,0.00,0.00,0.00,0.00
1263.98,35.99,30.80,36.00,30.00,AUTO,0,42,0,1.44,45.42,3.93,42.93,0.00,0.00,0.00,0.00
1264.98,35.99,30.85,36.00,30.00,AUTO,0,42,0,1.44,45.42,3.93,42.93,0.00,0.00,0.00,0.00
1265.99,35.99,30.85,36.00,30.00,AUTO,0,42,0,1.44,45.42,3.93,42.93,0.00,0.00,0.00,0.00
1266.99,35.99,30.85,36.00,30.00,AUTO,0,42,0,1.44,45.42,3.93,42.93,0.00,0.00,0.00,0.00
1267.99,35.96,30.85,36.00,30.00,AUTO,0,40,0,1.25,45.52,6.67,40.11,0.00,0.00,0.00,0.00
1268.99,35.96,30.85,36.00,30.00,AUTO,0,40,0,1.25,45.52,6.67,40.11,0.00,0.00,0.00,0.00
1269.99,35.96,30.80,36.00,30.00,AUTO,0,40,0,1.25,45.52,6.67,40.11,0.00,0.00,0.00,0.00
1271.00,35.98,30.85,36.00,30.00,AUTO,0,40,0,1.25,45.52,6.67,40.11,0.00,0.00,0.00,0.00
1272.00,35.99,30.85,36.00,30.00,AUTO,0,40,0,1.25,45.52,6.67,40.11,0.00,0.00,0.00,0.00
1273.00,36.00,30.85,36.00,30.00,AUTO,0,40,0,1.25,45.52,6.67,40.11,0.00,0.00,0.00,0.00
1274.00,36.02,30.85,36.00,30.00,AUTO,0,40,0,1.25,45.52,6.67,40.11,0.00,0.00,0.00,0.00
1275.00,36.00,30.85,36.00,30.00,AUTO,0,40,0,1.25,45.52,6.67,40.11,0.00,0.00,0.00,0.00
1276.00,35.97,30.85,36.00,30.00,AUTO,0,37,0,0.81,45.59,8.45,37.95,0.00,0.00,0.00,0.00
1277.00,35.97,30.85,36.00,30.00,AUTO,0,37,0,0.81,45.59,8.45,37.95,0.00,0.00,0.00,0.00
1278.01,35.97,30.85,36.00,30.00,AUTO,0,37,0,0.81,45.59,8.45,37.95,0.00,0.00,0.00,0.00
1279.01,36.02,30.85,36.00,30.00,AUTO,0,37,0,0.81,45.59,8.45,37.95,0.00,0.00,0.00,0.00
1280.01,36.02,30.85,36.00,30.00,AUTO,0,37,0,0.81,45.59,8.45,37.95,0.00,0.00,0.00,0.00
1281.01,36.02,30.85,36.00,30.00,AUTO,0,37,0,0.81,45.59,8.45,37.95,0.00,0.00,0.00,0.00
1282.01,36.02,30.85,36.00,30.00,AUTO,0,37,0,0.81,45.59,8.45,37.95,0.00,0.00,0.00,0.00
1283.02,36.02,30.85,36.00,30.00,AUTO,0,37,0,0.81,45.59,8.45,37.95,0.00,0.00,0.00,0.00
1284.02,35.97,30.85,36.00,30.00,AUTO,0,36,0,-0.06,45.58,8.93,36.59,0.00,0.00,0.00,0.00
1285.02,35.97,30.85,36.00,30.00,AUTO,0,36,0,-0.06,45.58,8.93,36.59,0.00,0.00,0.00,0.00
1286.02,35.96,30.89,36.00,30.00,AUTO,0,36,0,-0.06,45.58,8.93,36.59,0.00,0.00,0.00,0.00
1287.02,36.02,30.89,36.00,30.00,AUTO,0,36,0,-0.06,45.58,8.93,36.59,0.00,0.00,0.00,0.00
1288.02,35.99,30.89,36.00,30.00,AUTO,0,36,0,-0.06,45.58,8.93,36.59,0.00,0.00,0.00,0.00
1289.03,36.02,30.89,36.00,30.00,AUTO,0,36,0,-0.06,45.58,8.93,36.59,0.00,0.00,0.00,0.00
1290.03,36.02,30.89,36.00,30.00,AUTO,0,36,0,-0.06,45.58,8.93,36.59,0.00,0.00,0.00,0.00
1291.02,36.00,30.89,36.00,30.00,AUTO,0,36,0,-0.06,45.58,8.93,36.59,0.00,0.00,0.00,0.00
1292.03,35.96,30.89,36.00,30.00,AUTO,0,38,0,0.31,45.61,7.26,38.66,0.00,0.00,0.00,0.00
1293.03,35.95,30.89,36.00,30.00,AUTO,0,38,0,0.31,45.61,7.26,38.66,0.00,0.00,0.00,0.00
1294.03,35.95,30.93,36.00,30.00,AUTO,0,38,0,0.31,45.61,7.26,38.66,0.00,0.00,0.00,0.00
1295.03,35.98,30.93,36.00,30.00,AUTO,0,38,0,0.31,45.61,7.26,38.66,0.00,0.00,0.00,0.00
1296.03,35.98,30.93,36.00,30.00,AUTO,0,38,0,0.31,45.61,7.26,38.66,0.00,0.00,0.00,0.00
1297.03,35.97,30.93,36.00,30.00,AUTO,0,38,0,0.31,45.61,7.26,38.66,0.00,0.00,0.00,0.00
1298.04,35.97,30.93,36.00,30.00,AUTO,0,38,0,0.31,45.61,7.26,38.66,0.00,0.00,0.00,0.00
1299.04,35.97,30.93,36.00,30.00,AUTO,0,38,0,0.31,45.61,7.26,38.66,0.00,0.00,0.00,0.00
1300.04,35.94,30.93,36.00,30.00,AUTO,0,44,0,1.69,45.74,2.74,44.69,0.00,0.00,0.00,0.00
1301.04,35.94,30.93,36.00,30.00,AUTO,0,44,0,1.69,45.74,2.74,44.69,0.00,0.00,0.00,0.00
1302.04,35.94,30.93,36.00,30.00,AUTO,0,44,0,1.69,45.74,2.74,44.69,0.00,0.00,0.00,0.00
1303.05,35.96,30.93,36.00,30.00,AUTO,0,44,0,1.69,45.74,2.74,44.69,0.00,0.00,0.00,0.00
1304.05,35.96,30.93,36.00,30.00,AUTO,0,44,0,1.69,45.74,2.74,44.69,0.00,0.00,0.00,0.00
1305.05,35.96,30.93,36.00,30.00,AUTO,0,44,0,1.69,45.74,2.74,44.69,0.00,0.00,0.00,0.00
1306.05,35.96,30.97,36.00,30.00,AUTO,0,44,0,1.69,45.74,2.74,44.69,0.00,0.00,0.00,0.00
1307.05,35.96,30.97,36.00,30.00,AUTO,0,44,0,1.69,45.74,2.74,44.69,0.00,0.00,0.00,0.00
1308.05,35.94,30.97,36.00,30.00,AUTO,0,44,0,2.38,45.93,3.57,44.74,0.00,0.00,0.00,0.00
1309.05,35.93,30.97,36.00,30.00,AUTO,0,44,0,2.38,45.93,3.57,44.74,0.00,0.00,0.00,0.00
1310.06,35.94,30.97,36.00,30.00,AUTO,0,44,0,2.38,45.93,3.57,44.74,0.00,0.00,0.00,0.00
1311.06,35.96,30.97,36.00,30.00,AUTO,0,44,0,2.38,45.93,3.57,44.74,0.00,0.00,0.00,0.00
1312.06,35.96,30.97,36.00,30.00,AUTO,0,44,0,2.38,45.93,3.57,44.74,0.00,0.00,0.00,0.00
1313.06,35.96,30.97,36.00,30.00,AUTO,0,44,0,2.38,45.93,3.57,44.74,0.00,0.00,0.00,0.00
1314.06,35.96,30.97,36.00,30.00,AUTO,0,44,0,2.38,45.93,3.57,44.74,0.00,0.00,0.00,0.00
1315.06,35.95,30.97,36.00,30.00,AUTO,0,44,0,2.38,45.93,3.57,44.74,0.00,0.00,0.00,0.00
1316.07,35.93,31.01,36.00,30.00,AUTO,0,45,0,2.50,46.13,3.33,45.30,0.00,0.00,0.00,0.00
1317.07,35.93,31.01,36.00,30.00,AUTO,0,45,0,2.50,46.13,3.33,45.30,0.00,0.00,0.00,0.00
1318.07,35.93,31.01,36.00,30.00,AUTO,0,45,0,2.50,46.13,3.33,45.30,0.00,0.00,0.00,0.00
1319.07,35.93,31.01,36.00,30.00,AUTO,0,45,0,2.50,46.13,3.33,45.30,0.00,0.00,0.00,0.00
1320.08,35.95,31.01,36.00,30.00,AUTO,0,45,0,2.50,46.13,3.33,45.30,0.00,0.00,0.00,0.00
1321.08,35.95,31.01,36.00,30.00,AUTO,0,45,0,2.50,46.13,3.33,45.30,0.00,0.00,0.00,0.00
1322.08,35.95,31.01,36.00,30.00,AUTO,0,45,0,2.50,46.13,3.33,45.30,0.00,0.00,0.00,0.00
1323.07,35.95,31.01,36.00,30.00,AUTO,0,45,0,2.50,46.13,3.33,45.30,0.00,0.00,0.00,0.00
1324.08,35.92,31.05,36.00,30.00,AUTO,0,45,0,3.00,46.37,3.81,45.56,0.00,0.00,0.00,0.00
1325.08,35.92,31.05,36.00,30.00,AUTO,0,45,0,3.00,46.37,3.81,45.56,0.00,0.00,0.00,0.00
1326.08,35.92,31.05,36.00,30.00,AUTO,0,45,0,3.00,46.37,3.81,45.56,0.00,0.00,0.00,0.00
1327.08,35.92,31.05,36.00,30.00,AUTO,0,45,0,3.00,46.37,3.81,45.56,0.00,0.00,0.00,0.00
1328.08,35.93,31.05,36.00,30.00,AUTO,0,45,0,3.00,46.37,3.81,45.56,0.00,0.00,0.00,0.00
1329.09,35.93,31.09,36.00,30.00,AUTO,0,45,0,3.00,46.37,3.81,45.56,0.00,0.00,0.00,0.00
1330.09,35.93,31.05,36.00,30.00,AUTO,0,45,0,3.00,46.37,3.81,45.56,0.00,0.00,0.00,0.00
1331.09,35.93,31.05,36.00,30.00,AUTO,0,45,0,3.00,46.37,3.81,45.56,0.00,0.00,0.00,0.00
1332.09,35.90,31.05,36.00,30.00,AUTO,0,48,0,3.75,46.67,1.90,48.52,0.00,0.00,0.00,0.00
1333.09,35.90,31.05,36.00,30.00,AUTO,0,48,0,3.75,46.67,1.90,48.52,0.00,0.00,0.00,0.00
1334.09,35.90,31.05,36.00,30.00,AUTO,0,48,0,3.75,46.67,1.90,48.52,0.00,0.00,0.00,0.00
1335.10,35.90,31.05,36.00,30.00,AUTO,0,48,0,3.75,46.67,1.90,48.52,0.00,0.00,0.00,0.00
1336.10,35.93,31.05,36.00,30.00,AUTO,0,48,0,3.75,46.67,1.90,48.52,0.00,0.00,0.00,0.00
1337.10,35.93,31.05,36.00,30.00,AUTO,0,48,0,3.75,46.67,1.90,48.52,0.00,0.00,0.00,0.00
1338.10,35.93,31.09,36.00,30.00,AUTO,0,48,0,3.75,46.67,1.90,48.52,0.00,0.00,0.00,0.00
1339.10,35.94,31.09,36.00,30.00,AUTO,0,48,0,3.75,46.67,1.90,48.52,0.00,0.00,0.00,0.00
1340.10,35.90,31.09,36.00,30.00,AUTO,0,44,0,4.19,47.01,6.55,44.65,0.00,0.00,0.00,0.00
1341.10,35.89,31.09,36.00,30.00,AUTO,0,44,0,4.19,47.01,6.55,44.65,0.00,0.00,0.00,0.00
1342.11,35.90,31.09,36.00,30.00,AUTO,0,44,0,4.19,47.01,6.55,44.65,0.00,0.00,0.00,0.00
1343.11,35.93,31.09,36.00,30.00,AUTO,0,44,0,4.19,47.01,6.55,44.65,0.00,0.00,0.00,0.00
1344.11,35.93,31.09,36.00,30.00,AUTO,0,44,0,4.19,47.01,6.55,44.65,0.00,0.00,0.00,0.00
1345.11,35.93,31.09,36.00,30.00,AUTO,0,44,0,4.19,47.01,6.55,44.65,0.00,0.00,0.00,0.00
1346.11,35.94,31.09,36.00,30.00,AUTO,0,44,0,4.19,47.01,6.55,44.65,0.00,0.00,0.00,0.00
1347.11,35.94,31.09,36.00,30.00,AUTO,0,44,0,4.19,47.01,6.55,44.65,0.00,0.00,0.00,0.00
1348.12,35.90,31.09,36.00,30.00,AUTO,0,43,0,4.00,47.33,7.38,43.95,0.00,0.00,0.00,0.00
1349.12,35.90,31.09,36.00,30.00,AUTO,0,43,0,4.00,47.33,7.38,43.95,0.00,0.00,0.00,0.00
1350.12,35.89,31.09,36.00,30.00,AUTO,0,43,0,4.00,47.33,7.38,43.95,0.00,0.00,0.00,0.00
1351.12,35.93,31.13,36.00,30.00,AUTO,0,43,0,4.00,47.33,7.38,43.95,0.00,0.00,0.00,0.00
1352.12,35.93,31.13,36.00,30.00,AUTO,0,43,0,4.00,47.33,7.38,43.95,0.00,0.00,0.00,0.00
1353.13,35.93,31.13,36.00,30.00,AUTO,0,43,0,4.00,47.33,7.38,43.95,0.00,0.00,0.00,0.00
1354.13,35.93,31.13,36.00,30.00,AUTO,0,43,0,4.00,47.33,7.38,43.95,0.00,0.00,0.00,0.00
1355.13,35.93,31.13,36.00,30.00,AUTO,0,43,0,4.00,47.33,7.38,43.95,0.00,0.00,0.00,0.00
1356.13,35.90,31.13,36.00,30.00,AUTO,0,46,0,4.13,47.66,5.72,46.07,0.00,0.00,0.00,0.00
1357.13,35.89,31.13,36.00,30.00,AUTO,0,46,0,4.13,47.66,5.72,46.07,0.00,0.00,0.00,0.00
1358.13,35.90,31.13,36.00,30.00,AUTO,0,46,0,4.13,47.66,5.72,46.07,0.00,0.00,0.00,0.00
1359.13,35.89,31.13,36.00,30.00,AUTO,0,46,0,4.13,47.66,5.72,46.07,0.00,0.00,0.00,0.00
1360.13,35.93,31.13,36.00,30.00,AUTO,0,46,0,4.13,47.66,5.72,46.07,0.00,0.00,0.00,0.00
1361.14,35.93,31.13,36.00,30.00,AUTO,0,46,0,4.13,47.66,5.72,46.07,0.00,0.00,0.00,0.00
1362.14,35.93,31.13,36.00,30.00,AUTO,0,46,0,4.13,47.66,5.72,46.07,0.00,0.00,0.00,0.00
1363.14,35.93,31.13,36.00,30.00,AUTO,0,46,0,4.13,47.66,5.72,46.07,0.00,0.00,0.00,0.00
1364.14,35.89,31.17,36.00,30.00,AUTO,0,45,0,4.38,48.01,6.43,45.96,0.00,0.00,0.00,0.00
1365.14,35.89,31.17,36.00,30.00,AUTO,0,45,0,4.38,48.01,6.43,45.96,0.00,0.00,0.00,0.00
1366.14,35.89,31.17,36.00,30.00,AUTO,0,45,0,4.38,48.01,6.43,45.96,0.00,0.00,0.00,0.00
1367.15,35.89,31.17,36.00,30.00,AUTO,0,45,0,4.38,48.01,6.43,45.96,0.00,0.00,0.00,0.00
1368.15,35.92,31.17,36.00,30.00,AUTO,0,45,0,4.38,48.01,6.43,45.96,0.00,0.00,0.00,0.00
1369.15,35.93,31.17,36.00,30.00,AUTO,0,45,0,4.38,48.01,6.43,45.96,0.00,0.00,0.00,0.00
1370.15,35.92,31.17,36.00,30.00,AUTO,0,45,0,4.38,48.01,6.43,45.96,0.00,0.00,0.00,0.00
1371.15,35.92,31.17,36.00,30.00,AUTO,0,45,0,4.38,48.01,6.43,45.96,0.00,0.00,0.00,0.00
1372.15,35.89,31.17,36.00,30.00,AUTO,0,47,0,4.69,48.38,6.07,47.00,0.00,0.00,0.00,0.00
1373.15,35.89,31.17,36.00,30.00,AUTO,0,47,0,4.69,48.38,6.07,47.00,0.00,0.00,0.00,0.00
1374.16,35.89,31.17,36.00,30.00,AUTO,0,47,0,4.69,48.38,6.07,47.00,0.00,0.00,0.00,0.00
1375.16,35.89,31.17,36.00,30.00,AUTO,0,47,0,4.69,48.38,6.07,47.00,0.00,0.00,0.00,0.00
1376.16,35.90,31.22,36.00,30.00,AUTO,0,47,0,4.69,48.38,6.07,47.00,0.00,0.00,0.00,0.00
1377.16,35.92,31.22,36.00,30.00,AUTO,0,47,0,4.69,48.38,6.07,47.00,0.00,0.00,0.00,0.00
1378.16,35.93,31.17,36.00,30.00,AUTO,0,47,0,4.69,48.38,6.07,47.00,0.00,0.00,0.00,0.00
1379.16,35.93,31.17,36.00,30.00,AUTO,0,47,0,4.69,48.38,6.07,47.00,0.00,0.00,0.00,0.00
1380.17,35.90,31.17,36.00,30.00,AUTO,0,46,0,4.75,48.76,6.90,46.61,0.00,0.00,0.00,0.00
1381.17,35.89,31.17,36.00,30.00,AUTO,0,46,0,4.75,48.76,6.90,46.61,0.00,0.00,0.00,0.00
1382.17,35.90,31.17,36.00,30.00,AUTO,0,46,0,4.75,48.76,6.90,46.61,0.00,0.00,0.00,0.00
1383.17,35.90,31.17,36.00,30.00,AUTO,0,46,0,4.75,48.76,6.90,46.61,0.00,0.00,0.00,0.00
1384.17,35.93,31.22,36.00,30.00,AUTO,0,46,0,4.75,48.76,6.90,46.61,0.00,0.00,0.00,0.00
1385.18,35.94,31.17,36.00,30.00,AUTO,0,46,0,4.75,48.76,6.90,46.61,0.00,0.00,0.00,0.00
1386.17,35.94,31.17,36.00,30.00,AUTO,0,46,0,4.75,48.76,6.90,46.61,0.00,0.00,0.00,0.00
1387.18,35.94,31.17,36.00,30.00,AUTO,0,46,0,4.75,48.76,6.90,46.61,0.00,0.00,0.00,0.00
1388.18,35.90,31.17,36.00,30.00,AUTO,0,45,0,4.13,49.09,8.10,45.12,0.00,0.00,0.00,0.00
1389.18,35.92,31.17,36.00,30.00,AUTO,0,45,0,4.13,49.09,8.10,45.12,0.00,0.00,0.00,0.00
1390.18,35.90,31.22,36.00,30.00,AUTO,0,45,0,4.13,49.09,8.10,45.12,0.00,0.00,0.00,0.00
1391.18,35.93,31.22,36.00,30.00,AUTO,0,45,0,4.13,49.09,8.10,45.12,0.00,0.00,0.00,0.00
1392.18,35.93,31.22,36.00,30.00,AUTO,0,45,0,4.13,49.09,8.10,45.12,0.00,0.00,0.00,0.00
1393.19,35.94,31.22,36.00,30.00,AUTO,0,45,0,4.13,49.09,8.10,45.12,0.00,0.00,0.00,0.00
1394.19,35.94,31.22,36.00,30.00,AUTO,0,45,0,4.13,49.09,8.10,45.12,0.00,0.00,0.00,0.00
1395.19,35.93,31.22,36.00,30.00,AUTO,0,45,0,4.13,49.09,8.10,45.12,0.00,0.00,0.00,0.00
1396.19,35.90,31.22,36.00,30.00,AUTO,0,48,0,3.81,49.40,5.12,48.09,0.00,0.00,0.00,0.00
1397.19,35.90,31.22,36.00,30.00,AUTO,0,48,0,3.81,49.40,5.12,48.09,0.00,0.00,0.00,0.00
1398.19,35.89,31.22,36.00,30.00,AUTO,0,48,0,3.81,49.40,5.12,48.09,0.00,0.00,0.00,0.00
1399.20,35.90,31.25,36.00,30.00,AUTO,0,48,0,3.81,49.40,5.12,48.09,0.00,0.00,0.00,0.00
1400.20,35.93,31.25,36.00,30.00,AUTO,0,48,0,3.81,49.40,5.12,48.09,0.00,0.00,0.00,0.00
1401.20,35.93,31.22,36.00,30.00,AUTO,0,48,0,3.81,49.40,5.12,48.09,0.00,0.00,0.00,0.00
1402.21,35.93,31.22,36.00,30.00,AUTO,0,48,0,3.81,49.40,5.12,48.09,0.00,0.00,0.00,0.00
1403.20,35.93,31.22,36.00,30.00,AUTO,0,48,0,3.81,49.40,5.12,48.09,0.00,0.00,0.00,0.00
1404.20,35.90,31.22,36.00,30.00,AUTO,0,47,0,4.31,49.74,6.07,47.99,0.00,0.00,0.00,0.00
1405.20,35.90,31.22,36.00,30.00,AUTO,0,47,0,4.31,49.74,6.07,47.99,0.00,0.00,0.00,0.00
1406.21,35.90,31.25,36.00,30.00,AUTO,0,47,0,4.31,49.74,6.07,47.99,0.00,0.00,0.00,0.00
1407.21,35.90,31.25,36.00,30.00,AUTO,0,47,0,4.31,49.74,6.07,47.99,0.00,0.00,0.00,0.00
1408.21,35.94,31.25,36.00,30.00,AUTO,0,47,0,4.31,49.74,6.07,47.99,0.00,0.00,0.00,0.00
1409.21,35.94,31.25,36.00,30.00,AUTO,0,47,0,4.31,49.74,6.07,47.99,0.00,0.00,0.00,0.00
1410.21,35.93,31.25,36.00,30.00,AUTO,0,47,0,4.31,49.74,6.07,47.99,0.00,0.00,0.00,0.00
1411.21,35.93,31.25,36.00,30.00,AUTO,0,47,0,4.31,49.74,6.07,47.99,0.00,0.00,0.00,0.00
1412.22,35.92,31.25,36.00,30.00,AUTO,0,48,0,4.13,50.07,6.19,48.01,0.00,0.00,0.00,0.00
1413.22,35.90,31.25,36.00,30.00,AUTO,0,48,0,4.13,50.07,6.19,48.01,0.00,0.00,0.00,0.00
1414.22,35.92,31.25,36.00,30.00,AUTO,0,48,0,4.13,50.07,6.19,48.01,0.00,0.00,0.00,0.00
1415.22,35.94,31.25,36.00,30.00,AUTO,0,48,0,4.13,50.07,6.19,48.01,0.00,0.00,0.00,0.00
1416.22,35.96,31.22,36.00,30.00,AUTO,0,48,0,4.13,50.07,6.19,48.01,0.00,0.00,0.00,0.00
1417.23,35.97,31.22,36.00,30.00,AUTO,0,48,0,4.13,50.07,6.19,48.01,0.00,0.00,0.00,0.00
1418.23,35.97,31.22,36.00,30.00,AUTO,0,48,0,4.13,50.07,6.19,48.01,0.00,0.00,0.00,0.00
1419.23,35.97,31.22,36.00,30.00,AUTO,0,48,0,4.13,50.07,6.19,48.01,0.00,0.00,0.00,0.00
1420.23,35.94,31.22,36.00,30.00,AUTO,0,42,0,2.81,50.30,10.36,42.76,0.00,0.00,0.00,0.00
1421.23,35.95,31.22,36.00,30.00,AUTO,0,42,0,2.81,50.30,10.36,42.76,0.00,0.00,0.00,0.00
1422.23,35.95,31.22,36.00,30.00,AUTO,0,42,0,2.81,50.30,10.36,42.76,0.00,0.00,0.00,0.00
1423.23,35.97,31.22,36.00,30.00,AUTO,0,42,0,2.81,50.30,10.36,42.76,0.00,0.00,0.00,0.00
1424.23,35.97,31.25,36.00,30.00,AUTO,0,42,0,2.81,50.30,10.36,42.76,0.00,0.00,0.00,0.00
1425.24,35.98,31.22,36.00,30.00,AUTO,0,42,0,2.81,50.30,10.36,42.76,0.00,0.00,0.00,0.00
1426.24,35.98,31.25,36.00,30.00,AUTO,0,42,0,2.81,50.30,10.36,42.76,0.00,0.00,0.00,0.00
1427.24,35.98,31.25,36.00,30.00,AUTO,0,42,0,2.81,50.30,10.36,42.76,0.00,0.00,0.00,0.00
1428.24,35.95,31.25,36.00,30.00,AUTO,0,46,0,1.75,50.44,6.19,46.00,0.00,0.00,0.00,0.00
1429.24,35.94,31.25,36.00,30.00,AUTO,0,46,0,1.75,50.44,6.19,46.00,0.00,0.00,0.00,0.00
1430.25,35.95,31.25,36.00,30.00,AUTO,0,46,0,1.75,50.44,6.19,46.00,0.00,0.00,0.00,0.00
1431.25,35.96,31.25,36.00,30.00,AUTO,0,46,0,1.75,50.44,6.19,46.00,0.00,0.00,0.00,0.00
1432.25,35.99,31.25,36.00,30.00,AUTO,0,46,0,1.75,50.44,6.19,46.00,0.00,0.00,0.00,0.00
1433.25,35.98,31.25,36.00,30.00,AUTO,0,46,0,1.75,50.44,6.19,46.00,0.00,0.00,0.00,0.00
1434.25,35.99,31.25,36.00,30.00,AUTO,0,46,0,1.75,50.44,6.19,46.00,0.00,0.00,0.00,0.00
1435.25,35.99,31.25,36.00,30.00,AUTO,0,46,0,1.75,50.44,6.19,46.00,0.00,0.00,0.00,0.00
1436.25,35.96,31.25,36.00,30.00,AUTO,0,44,0,1.56,50.56,7.74,44.39,0.00,0.00,0.00,0.00
1437.25,35.96,31.25,36.00,30.00,AUTO,0,44,0,1.56,50.56,7.74,44.39,0.00,0.00,0.00,0.00
1438.26,35.96,31.25,36.00,30.00,AUTO,0,44,0,1.56,50.56,7.74,44.39,0.00,0.00,0.00,0.00
1439.26,35.97,31.25,36.00,30.00,AUTO,0,44,0,1.56,50.56,7.74,44.39,0.00,0.00,0.00,0.00
1440.26,35.98,31.25,36.00,30.00,AUTO,0,44,0,1.56,50.56,7.74,44.39,0.00,0.00,0.00,0.00
1441.26,35.99,31.25,36.00,30.00,AUTO,0,44,0,1.56,50.56,7.74,44.39,0.00,0.00,0.00,0.00
1442.26,36.00,31.25,36.00,30.00,AUTO,0,44,0,1.56,50.56,7.74,44.39,0.00,0.00,0.00,0.00
1443.26,36.00,31.25,36.00,30.00,AUTO,0,44,0,1.56,50.56,7.74,44.39,0.00,0.00,0.00,0.00
1444.27,35.96,31.25,36.00,30.00,AUTO,0,44,0,1.12,50.65,6.90,44.88,0.00,0.00,0.00,0.00
1445.27,35.96,31.25,36.00,30.00,AUTO,0,44,0,1.12,50.65,6.90,44.88,0.00,0.00,0.00,0.00
1446.27,35.95,31.25,36.00,30.00,AUTO,0,44,0,1.12,50.65,6.90,44.88,0.00,0.00,0.00,0.00
1447.27,35.98,31.29,36.00,30.00,AUTO,0,44,0,1.12,50.65,6.90,44.88,0.00,0.00,0.00,0.00
1448.27,36.00,31.29,36.00,30.00,AUTO,0,44,0,1.12,50.65,6.90,44.88,0.00,0.00,0.00,0.00
1449.28,35.99,31.29,36.00,30.00,AUTO,0,44,0,1.12,50.65,6.90,44.88,0.00,0.00,0.00,0.00
1450.27,35.99,31.29,36.00,30.00,AUTO,0,44,0,1.12,50.65,6.90,44.88,0.00,0.00,0.00,0.00
1451.28,36.02,31.29,36.00,30.00,AUTO,0,44,0,1.12,50.65,6.90,44.88,0.00,0.00,0.00,0.00
1452.28,35.96,31.29,36.00,30.00,AUTO,0,43,0,0.94,50.73,8.45,43.22,0.00,0.00,0.00,0.00
1453.29,35.97,31.25,36.00,30.00,AUTO,0,43,0,0.94,50.73,8.45,43.22,0.00,0.00,0.00,0.00
1454.29,35.96,31.29,36.00,30.00,AUTO,0,43,0,0.94,50.73,8.45,43.22,0.00,0.00,0.00,0.00
1455.28,35.98,31.29,36.00,30.00,AUTO,0,43,0,0.94,50.73,8.45,43.22,0.00,0.00,0.00,0.00
1456.29,35.98,31.29,36.00,30.00,AUTO,0,43,0,0.94,50.73,8.45,43.22,0.00,0.00,0.00,0.00
1457.29,35.99,31.29,36.00,30.00,AUTO,0,43,0,0.94,50.73,8.45,43.22,0.00,0.00,0.00,0.00
1458.29,35.99,31.29,36.00,30.00,AUTO,0,43,0,0.94,50.73,8.45,43.22,0.00,0.00,0.00,0.00
1459.29,35.98,31.29,36.00,30.00,AUTO,0,43,0,0.94,50.73,8.45,43.22,0.00,0.00,0.00,0.00
1460.29,35.94,31.33,36.00,30.00,AUTO,0,48,0,1.19,50.82,3.93,48.08,0.00,0.00,0.00,0.00
1461.29,35.95,31.33,36.00,30.00,AUTO,0,48,0,1.19,50.82,3.93,48.08,0.00,0.00,0.00,0.00
1462.30,35.94,31.33,36.00,30.00,AUTO,0,48,0,1.19,50.82,3.93,48.08,0.00,0.00,0.00,0.00
1463.30,35.95,31.33,36.00,30.00,AUTO,0,48,0,1.19,50.82,3.93,48.08,0.00,0.00,0.00,0.00
1464.30,35.97,31.33,36.00,30.00,AUTO,0,48,0,1.19,50.82,3.93,48.08,0.00,0.00,0.00,0.00
1465.30,35.97,31.33,36.00,30.00,AUTO,0,48,0,1.19,50.82,3.93,48.08,0.00,0.00,0.00,0.00
1466.30,35.97,31.33,36.00,30.00,AUTO,0,48,0,1.19,50.82,3.93,48.08,0.00,0.00,0.00,0.00
1467.30,35.97,31.33,36.00,30.00,AUTO,0,48,0,1.19,50.82,3.93,48.08,0.00,0.00,0.00,0.00
1468.31,35.94,31.33,36.00,30.00,AUTO,0,48,0,2.13,50.99,5.00,48.12,0.00,0.00,0.00,0.00
1469.30,35.94,31.33,36.00,30.00,AUTO,0,48,0,2.13,50.99,5.00,48.12,0.00,0.00,0.00,0.00
1470.31,35.94,31.33,36.00,30.00,AUTO,0,48,0,2.13,50.99,5.00,48.12,0.00,0.00,0.00,0.00
1471.31,35.94,31.33,36.00,30.00,AUTO,0,48,0,2.13,50.99,5.00,48.12,0.00,0.00,0.00,0.00
1472.31,35.98,31.33,36.00,30.00,AUTO,0,48,0,2.13,50.99,5.00,48.12,0.00,0.00,0.00,0.00
1473.31,36.00,31.33,36.00,30.00,AUTO,0,48,0,2.13,50.99,5.00,48.12,0.00,0.00,0.00,0.00
1474.31,36.02,31.33,36.00,30.00,AUTO,0,48,0,2.13,50.99,5.00,48.12,0.00,0.00,0.00,0.00
1475.31,36.00,31.33,36.00,30.00,AUTO,0,48,0,2.13,50.99,5.00,48.12,0.00,0.00,0.00,0.00
1476.32,35.96,31.33,36.00,30.00,AUTO,0,40,0,1.50,51.11,12.38,40.23,0.00,0.00,0.00,0.00
1477.32,35.95,31.33,36.00,30.00,AUTO,0,40,0,1.50,51.11,12.38,40.23,0.00,0.00,0.00,0.00
1478.32,35.96,31.33,36.00,30.00,AUTO,0,40,0,1.50,51.11,12.38,40.23,0.00,0.00,0.00,0.00
1479.32,36.00,31.33,36.00,30.00,AUTO,0,40,0,1.50,51.11,12.38,40.23,0.00,0.00,0.00,0.00
1480.32,36.02,31.33,36.00,30.00,AUTO,0,40,0,1.50,51.11,12.38,40.23,0.00,0.00,0.00,0.00
1481.33,36.02,31.33,36.00,30.00,AUTO,0,40,0,1.50,51.11,12.38,40.23,0.00,0.00,0.00,0.00
1482.32,35.99,31.33,36.00,30.00,AUTO,0,40,0,1.50,51.11,12.38,40.23,0.00,0.00,0.00,0.00
1483.33,35.99,31.33,36.00,30.00,AUTO,0,40,0,1.50,51.11,12.38,40.23,0.00,0.00,0.00,0.00
1484.33,35.96,31.33,36.00,30.00,AUTO,0,44,0,0.69,51.17,7.26,44.60,0.00,0.00,0.00,0.00
1485.33,35.95,31.38,36.00,30.00,AUTO,0,44,0,0.69,51.17,7.26,44.60,0.00,0.00,0.00,0.00
1486.34,35.96,31.33,36.00,30.00,AUTO,0,44,0,0.69,51.17,7.26,44.60,0.00,0.00,0.00,0.00
1487.33,35.98,31.33,36.00,30.00,AUTO,0,44,0,0.69,51.17,7.26,44.60,0.00,0.00,0.00,0.00
1488.34,35.98,31.38,36.00,30.00,AUTO,0,44,0,0.69,51.17,7.26,44.60,0.00,0.00,0.00,0.00
1489.34,35.99,31.38,36.00,30.00,AUTO,0,44,0,0.69,51.17,7.26,44.60,0.00,0.00,0.00,0.00
1490.34,36.00,31.38,36.00,30.00,AUTO,0,44,0,0.69,51.17,7.26,44.60,0.00,0.00,0.00,0.00
1491.34,35.99,31.38,36.00,30.00,AUTO,0,44,0,0.69,51.17,7.26,44.60,0.00,0.00,0.00,0.00
1492.34,35.96,31.38,36.00,30.00,AUTO,0,45,0,1.19,51.26,6.55,45.90,0.00,0.00,0.00,0.00
1493.34,35.96,31.38,36.00,30.00,AUTO,0,45,0,1.19,51.26,6.55,45.90,0.00,0.00,0.00,0.00
1494.35,35.96,31.38,36.00,30.00,AUTO,0,45,0,1.19,51.26,6.55,45.90,0.00,0.00,0.00,0.00
1495.35,35.96,31.38,36.00,30.00,AUTO,0,45,0,1.19,51.26,6.55,45.90,0.00,0.00,0.00,0.00
1496.35,36.00,31.38,36.00,30.00,AUTO,0,45,0,1.19,51.26,6.55,45.90,0.00,0.00,0.00,0.00
1497.35,36.00,31.38,36.00,30.00,AUTO,0,45,0,1.19,51.26,6.55,45.90,0.00,0.00,0.00,0.00
1498.35,35.99,31.38,36.00,30.00,AUTO,0,45,0,1.19,51.26,6.55,45.90,0.00,0.00,0.00,0.00
1499.36,35.99,31.38,36.00,30.00,AUTO,0,45,0,1.19,51.26,6.55,45.90,0.00,0.00,0.00,0.00
1500.36,35.97,31.38,36.00,30.00,AUTO,0,46,0,1.12,51.35,6.19,46.29,0.00,0.00,0.00,0.00
1501.36,35.96,31.38,36.00,30.00,AUTO,0,46,0,1.12,51.35,6.19,46.29,0.00,0.00,0.00,0.00
1502.36,35.96,31.38,36.00,30.00,AUTO,0,46,0,1.12,51.35,6.19,46.29,0.00,0.00,0.00,0.00
1503.36,35.95,31.38,36.00,30.00,AUTO,0,46,0,1.12,51.35,6.19,46.29,0.00,0.00,0.00,0.00
1504.36,35.98,31.41,36.00,30.00,AUTO,0,46,0,1.12,51.35,6.19,46.29,0.00,0.00,0.00,0.00
1505.36,35.99,31.41,36.00,30.00,AUTO,0,46,0,1.12,51.35,6.19,46.29,0.00,0.00,0.00,0.00
1506.36,35.99,31.41,36.00,30.00,AUTO,0,46,0,1.12,51.35,6.19,46.29,0.00,0.00,0.00,0.00
1507.37,35.98,31.41,36.00,30.00,AUTO,0,46,0,1.12,51.35,6.19,46.29,0.00,0.00,0.00,0.00
1508.37,35.95,31.41,36.00,30.00,AUTO,0,48,0,1.37,51.46,4.05,48.79,0.00,0.00,0.00,0.00
1509.37,35.95,31.41,36.00,30.00,AUTO,0,48,0,1.37,51.46,4.05,48.79,0.00,0.00,0.00,0.00
1510.37,35.95,31.41,36.00,30.00,AUTO,0,48,0,1.37,51.46,4.05,48.79,0.00,0.00,0.00,0.00
1511.37,35.95,31.41,36.00,30.00,AUTO,0,48,0,1.37,51.46,4.05,48.79,0.00,0.00,0.00,0.00
1512.37,35.98,31.41,36.00,30.00,AUTO,0,48,0,1.37,51.46,4.05,48.79,0.00,0.00,0.00,0.00
1513.38,35.98,31.41,36.00,30.00,AUTO,0,48,0,1.37,51.46,4.05,48.79,0.00,0.00,0.00,0.00
1514.38,35.98,31.41,36.00,30.00,AUTO,0,48,0,1.37,51.46,4.05,48.79,0.00,0.00,0.00,0.00
1515.38,35.99,31.41,36.00,30.00,AUTO,0,48,0,1.37,51.46,4.05,48.79,0.00,0.00,0.00,0.00
1516.38,35.96,31.41,36.00,30.00,AUTO,0,46,0,1.69,51.60,6.55,46.74,0.00,0.00,0.00,0.00
1517.38,35.97,31.41,36.00,30.00,AUTO,0,46,0,1.69,51.60,6.55,46.74,0.00,0.00,0.00,0.00
1518.39,35.96,31.41,36.00,30.00,AUTO,0,46,0,1.69,51.60,6.55,46.74,0.00,0.00,0.00,0.00
1519.38,35.97,31.41,36.00,30.00,AUTO,0,46,0,1.69,51.60,6.55,46.74,0.00,0.00,0.00,0.00
1520.39,36.00,31.41,36.00,30.00,AUTO,0,46,0,1.69,51.60,6.55,46.74,0.00,0.00,0.00,0.00
1521.39,36.00,31.41,36.00,30.00,AUTO,0,46,0,1.69,51.60,6.55,46.74,0.00,0.00,0.00,0.00
1522.39,35.99,31.41,36.00,30.00,AUTO,0,46,0,1.69,51.60,6.55,46.74,0.00,0.00,0.00,0.00
1523.39,35.99,31.41,36.00,30.00,AUTO,0,46,0,1.69,51.60,6.55,46.74,0.00,0.00,0.00,0.00
1524.39,35.96,31.41,36.00,30.00,AUTO,0,47,0,1.00,51.68,5.48,47.20,0.00,0.00,0.00,0.00
1525.39,35.96,31.41,36.00,30.00,AUTO,0,47,0,1.00,51.68,5.48,47.20,0.00,0.00,0.00,0.00
1526.40,35.96,31.45,36.00,30.00,AUTO,0,47,0,1.00,51.68,5.48,47.20,0.00,0.00,0.00,0.00
1527.40,35.96,31.45,36.00,30.00,AUTO,0,47,0,1.00,51.68,5.48,47.20,0.00,0.00,0.00,0.00
1528.40,36.02,31.45,36.00,30.00,AUTO,0,47,0,1.00,51.68,5.48,47.20,0.00,0.00,0.00,0.00
1529.40,36.00,31.45,36.00,30.00,AUTO,0,47,0,1.00,51.68,5.48,47.20,0.00,0.00,0.00,0.00
