Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,35.81,31.72,36.00,20.00,AUTO,5,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
1.00,35.81,31.72,36.00,20.00,AUTO,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
2.00,35.80,31.72,36.00,20.00,AUTO,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
3.00,35.78,31.72,36.00,20.00,AUTO,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
4.00,35.75,31.68,36.00,20.00,AUTO,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
5.01,35.74,31.56,36.00,20.00,AUTO,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
6.01,35.72,31.52,36.00,20.00,AUTO,8,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
7.01,35.68,31.44,36.00,20.00,AUTO,8,29,0,11.36,1.82,16.43,29.60,0.00,0.00,0.00,0.00
8.01,35.64,31.26,36.00,20.00,AUTO,8,29,0,11.36,1.82,16.43,29.60,0.00,0.00,0.00,0.00
9.01,35.63,31.22,36.00,20.00,AUTO,8,29,0,11.36,1.82,16.43,29.60,0.00,0.00,0.00,0.00
10.02,35.62,31.18,36.00,20.00,AUTO,8,29,0,11.36,1.82,16.43,29.60,0.00,0.00,0.00,0.00
11.02,35.60,31.18,36.00,20.00,AUTO,8,29,0,11.36,1.82,16.43,29.60,0.00,0.00,0.00,0.00
12.02,35.58,31.22,36.00,20.00,AUTO,8,29,0,11.36,1.82,16.43,29.60,0.00,0.00,0.00,0.00
13.02,35.56,31.26,36.00,20.00,AUTO,8,29,0,11.36,1.82,16.43,29.60,0.00,0.00,0.00,0.00
14.02,35.55,31.26,36.00,20.00,AUTO,8,29,0,11.36,1.82,16.43,29.60,0.00,0.00,0.00,0.00
15.02,35.51,31.30,36.00,20.00,AUTO,8,42,0,19.62,4.96,17.62,42.20,0.00,0.00,0.00,0.00
16.02,35.50,31.32,36.00,20.00,AUTO,8,42,0,19.62,4.96,17.62,42.20,0.00,0.00,0.00,0.00
17.02,35.48,31.32,36.00,20.00,AUTO,8,42,0,19.62,4.96,17.62,42.20,0.00,0.00,0.00,0.00
18.03,35.47,31.36,36.00,20.00,AUTO,8,42,0,19.62,4.96,17.62,42.20,0.00,0.00,0.00,0.00
19.03,35.45,31.36,36.00,20.00,AUTO,8,42,0,19.62,4.96,17.62,42.20,0.00,0.00,0.00,0.00
20.03,35.42,31.40,36.00,20.00,AUTO,8,42,0,19.62,4.96,17.62,42.20,0.00,0.00,0.00,0.00
21.03,35.38,31.40,36.00,20.00,AUTO,8,42,0,19.62,4.96,17.62,42.20,0.00,0.00,0.00,0.00
22.03,35.35,31.40,36.00,20.00,AUTO,8,42,0,19.62,4.96,17.62,42.20,0.00,0.00,0.00,0.00
23.04,35.30,31.38,36.00,20.00,AUTO,8,60,0,27.75,9.40,22.86,60.00,0.00,0.00,0.00,0.00
24.04,35.26,31.35,36.00,20.00,AUTO,8,60,0,27.75,9.40,22.86,60.00,0.00,0.00,0.00,0.00
25.12,35.26,31.38,36.00,20.00,AUTO,8,60,0,27.75,9.40,22.86,60.00,0.00,0.00,0.00,0.00
26.04,35.24,31.38,36.00,30.00,AUTO,0,60,0,27.75,9.40,22.86,60.00,0.00,0.00,0.00,0.00
27.04,35.21,31.35,36.00,30.00,AUTO,0,60,0,27.75,9.40,22.86,60.00,0.00,0.00,0.00,0.00
28.04,35.19,31.27,36.00,30.00,AUTO,0,60,0,27.75,9.40,22.86,60.00,0.00,0.00,0.00,0.00
29.04,35.15,31.17,36.00,30.00,AUTO,0,60,0,27.75,9.40,22.86,60.00,0.00,0.00,0.00,0.00
30.04,35.10,31.17,36.00,30.00,AUTO,0,60,0,27.75,9.40,22.86,60.00,0.00,0.00,0.00,0.00
31.05,35.04,31.17,36.00,30.00,AUTO,0,81,0,39.31,15.69,26.07,81.07,0.00,0.00,0.00,0.00
32.05,35.01,31.21,36.00,30.00,AUTO,0,81,0,39.31,15.69,26.07,81.07,0.00,0.00,0.00,0.00
33.05,34.98,31.19,36.00,30.00,AUTO,0,81,0,39.31,15.69,26.07,81.07,0.00,0.00,0.00,0.00
34.05,34.94,31.19,36.00,30.00,AUTO,0,81,0,39.31,15.69,26.07,81.07,0.00,0.00,0.00,0.00
35.05,34.84,31.12,36.00,30.00,AUTO,0,81,0,39.31,15.69,26.07,81.07,0.00,0.00,0.00,0.00
36.05,34.68,31.02,36.00,30.00,AUTO,0,81,0,39.31,15.69,26.07,81.07,0.00,0.00,0.00,0.00
37.06,34.52,31.00,36.00,30.00,AUTO,0,81,0,39.31,15.69,26.07,81.07,0.00,0.00,0.00,0.00
38.06,34.37,31.03,36.00,30.00,AUTO,0,81,0,39.31,15.69,26.07,81.07,0.00,0.00,0.00,0.00
39.06,34.19,31.09,36.00,30.00,AUTO,0,100,0,60.13,15.69,96.91,172.72,0.00,0.00,0.00,0.00
40.06,34.03,31.15,36.00,30.00,AUTO,0,100,0,60.13,15.69,96.91,172.72,0.00,0.00,0.00,0.00
41.06,33.86,31.29,36.00,30.00,AUTO,0,100,0,60.13,15.69,96.91,172.72,0.00,0.00,0.00,0.00
42.07,33.73,31.44,36.00,30.00,AUTO,0,100,0,60.13,15.69,96.91,172.72,0.00,0.00,0.00,0.00
43.07,33.48,31.57,36.00,30.00,AUTO,1,100,0,60.13,15.69,96.91,172.72,0.00,0.00,0.00,0.00
44.07,33.22,31.79,36.00,30.00,AUTO,1,100,0,60.13,15.69,96.91,172.72,0.00,0.00,0.00,0.00
45.07,33.01,32.06,36.00,30.00,AUTO,1,100,0,60.13,15.69,96.91,172.72,0.00,0.00,0.00,0.00
46.07,32.85,32.32,36.00,30.00,AUTO,1,100,0,60.13,15.69,96.91,172.72,0.00,0.00,0.00,0.00
47.07,32.77,32.58,36.00,30.00,AUTO,1,100,0,122.69,15.69,198.22,336.59,0.00,0.00,0.00,0.00
48.07,32.75,32.74,36.00,30.00,AUTO,1,100,0,122.69,15.69,198.22,336.59,0.00,0.00,0.00,0.00
49.07,32.74,32.90,36.00,30.00,AUTO,1,100,0,122.69,15.69,198.22,336.59,0.00,0.00,0.00,0.00
50.08,32.73,33.02,36.00,30.00,AUTO,1,100,0,122.69,15.69,198.22,336.59,0.00,0.00,0.00,0.00
51.08,32.70,33.10,36.00,30.00,AUTO,1,100,0,122.69,15.69,198.22,336.59,0.00,0.00,0.00,0.00
52.08,32.67,33.10,36.00,30.00,AUTO,1,100,0,122.69,15.69,198.22,336.59,0.00,0.00,0.00,0.00
53.08,32.64,33.22,36.00,30.00,AUTO,1,100,0,122.69,15.69,198.22,336.59,0.00,0.00,0.00,0.00
54.08,32.61,33.26,36.00,30.00,AUTO,1,100,0,122.69,15.69,198.22,336.59,0.00,0.00,0.00,0.00
55.09,32.60,33.34,36.00,30.00,AUTO,1,100,0,164.94,15.69,22.74,203.36,0.00,0.00,0.00,0.00
56.09,32.58,33.37,36.00,30.00,AUTO,1,100,0,164.94,15.69,22.74,203.36,0.00,0.00,0.00,0.00
57.09,32.57,33.41,36.00,30.00,AUTO,1,100,0,164.94,15.69,22.74,203.36,0.00,0.00,0.00,0.00
58.09,32.56,33.45,36.00,30.00,AUTO,1,100,0,164.94,15.69,22.74,203.36,0.00,0.00,0.00,0.00
59.09,32.55,33.49,36.00,30.00,AUTO,1,100,0,164.94,15.69,22.74,203.36,0.00,0.00,0.00,0.00
60.09,32.54,33.49,36.00,30.00,AUTO,1,100,0,164.94,15.69,22.74,203.36,0.00,0.00,0.00,0.00
61.10,32.54,33.53,36.00,30.00,AUTO,1,100,0,164.94,15.69,22.74,203.36,0.00,0.00,0.00,0.00
62.10,32.54,33.53,36.00,30.00,AUTO,1,100,0,164.94,15.69,22.74,203.36,0.00,0.00,0.00,0.00
63.10,32.54,33.57,36.00,30.00,AUTO,1,100,0,172.00,15.69,8.57,196.26,0.00,0.00,0.00,0.00
64.10,32.54,33.57,36.00,30.00,AUTO,1,100,0,172.00,15.69,8.57,196.26,0.00,0.00,0.00,0.00
65.10,32.54,33.57,36.00,30.00,AUTO,1,100,0,172.00,15.69,8.57,196.26,0.00,0.00,0.00,0.00
66.10,32.54,33.57,36.00,30.00,AUTO,1,100,0,172.00,15.69,8.57,196.26,0.00,0.00,0.00,0.00
67.10,32.55,33.57,36.00,30.00,AUTO,1,100,0,172.00,15.69,8.57,196.26,0.00,0.00,0.00,0.00
68.11,32.57,33.61,36.00,30.00,AUTO,1,100,0,172.00,15.69,8.57,196.26,0.00,0.00,0.00,0.00
69.11,32.59,33.57,36.00,30.00,AUTO,1,100,0,172.00,15.69,8.57,196.26,0.00,0.00,0.00,0.00
70.11,32.59,33.57,36.00,30.00,AUTO,1,100,0,172.00,15.69,8.57,196.26,0.00,0.00,0.00,0.00
71.11,32.60,33.59,36.00,30.00,AUTO,1,100,0,172.13,15.69,-8.33,179.48,0.00,0.00,0.00,0.00
72.11,32.62,33.59,36.00,30.00,AUTO,1,100,0,172.13,15.69,-8.33,179.48,0.00,0.00,0.00,0.00
73.11,32.64,33.54,36.00,30.00,AUTO,1,100,0,172.13,15.69,-8.33,179.48,0.00,0.00,0.00,0.00
74.12,32.66,33.54,36.00,30.00,AUTO,1,100,0,172.13,15.69,-8.33,179.48,0.00,0.00,0.00,0.00
75.12,32.68,33.51,36.00,30.00,AUTO,1,100,0,172.13,15.69,-8.33,179.48,0.00,0.00,0.00,0.00
76.12,32.72,33.51,36.00,30.00,AUTO,1,100,0,172.13,15.69,-8.33,179.48,0.00,0.00,0.00,0.00
77.12,32.74,33.51,36.00,30.00,AUTO,1,100,0,172.13,15.69,-8.33,179.48,0.00,0.00,0.00,0.00
78.12,32.76,33.47,36.00,30.00,AUTO,1,100,0,172.13,15.69,-8.33,179.48,0.00,0.00,0.00,0.00
79.12,32.78,33.44,36.00,30.00,AUTO,1,100,0,166.13,15.69,-23.57,158.24,0.00,0.00,0.00,0.00
80.13,32.82,33.41,36.00,30.00,AUTO,1,100,0,166.13,15.69,-23.57,158.24,0.00,0.00,0.00,0.00
81.12,32.85,33.36,36.00,30.00,AUTO,1,100,0,166.13,15.69,-23.57,158.24,0.00,0.00,0.00,0.00
82.13,32.88,33.32,36.00,30.00,AUTO,1,100,0,166.13,15.69,-23.57,158.24,0.00,0.00,0.00,0.00
83.13,32.90,33.28,36.00,30.00,AUTO,1,100,0,166.13,15.69,-23.57,158.24,0.00,0.00,0.00,0.00
84.13,32.93,33.28,36.00,30.00,AUTO,1,100,0,166.13,15.69,-23.57,158.24,0.00,0.00,0.00,0.00
85.13,32.97,33.22,36.00,30.00,AUTO,1,100,0,166.13,15.69,-23.57,158.24,0.00,0.00,0.00,0.00
86.13,33.00,33.22,36.00,30.00,AUTO,1,100,0,166.13,15.69,-23.57,158.24,0.00,0.00,0.00,0.00
87.14,33.03,33.14,36.00,30.00,AUTO,1,100,0,155.44,15.69,-30.36,140.77,0.00,0.00,0.00,0.00
88.14,33.06,33.14,36.00,30.00,AUTO,1,100,0,155.44,15.69,-30.36,140.77,0.00,0.00,0.00,0.00
89.14,33.08,33.06,36.00,30.00,AUTO,1,100,0,155.44,15.69,-30.36,140.77,0.00,0.00,0.00,0.00
90.14,33.12,33.02,36.00,30.00,AUTO,1,100,0,155.44,15.69,-30.36,140.77,0.00,0.00,0.00,0.00
91.14,33.17,32.99,36.00,30.00,AUTO,1,100,0,155.44,15.69,-30.36,140.77,0.00,0.00,0.00,0.00
92.15,33.19,32.96,36.00,30.00,AUTO,1,100,0,155.44,15.69,-30.36,140.77,0.00,0.00,0.00,0.00
93.15,33.23,32.92,36.00,30.00,AUTO,1,100,0,155.44,15.69,-30.36,140.77,0.00,0.00,0.00,0.00
94.15,33.27,32.88,36.00,30.00,AUTO,1,100,0,155.44,15.69,-30.36,140.77,0.00,0.00,0.00,0.00
95.15,33.30,32.86,36.00,30.00,AUTO,1,100,0,142.81,15.69,-34.64,123.86,0.00,0.00,0.00,0.00
96.15,33.31,32.81,36.00,30.00,AUTO,1,100,0,142.81,15.69,-34.64,123.86,0.00,0.00,0.00,0.00
97.15,33.36,32.77,36.00,30.00,AUTO,1,100,0,142.81,15.69,-34.64,123.86,0.00,0.00,0.00,0.00
98.15,33.40,32.73,36.00,30.00,AUTO,1,100,0,142.81,15.69,-34.64,123.86,0.00,0.00,0.00,0.00
99.15,33.42,32.69,36.00,30.00,AUTO,1,100,0,142.81,15.69,-34.64,123.86,0.00,0.00,0.00,0.00
100.16,33.45,32.65,36.00,30.00,AUTO,1,100,0,142.81,15.69,-34.64,123.86,0.00,0.00,0.00,0.00
101.16,33.48,32.63,36.00,30.00,AUTO,1,100,0,142.81,15.69,-34.64,123.86,0.00,0.00,0.00,0.00
102.16,33.52,32.59,36.00,30.00,AUTO,1,100,0,142.81,15.69,-34.64,123.86,0.00,0.00,0.00,0.00
103.16,33.56,32.55,36.00,30.00,AUTO,1,100,0,129.75,15.69,-31.90,113.53,0.00,0.00,0.00,0.00
104.16,33.59,32.47,36.00,30.00,AUTO,1,100,0,129.75,15.69,-31.90,113.53,0.00,0.00,0.00,0.00
105.16,33.62,32.47,36.00,30.00,AUTO,1,100,0,129.75,15.69,-31.90,113.53,0.00,0.00,0.00,0.00
106.17,33.65,32.41,36.00,30.00,AUTO,1,100,0,129.75,15.69,-31.90,113.53,0.00,0.00,0.00,0.00
107.17,33.70,32.32,36.00,30.00,AUTO,1,100,0,129.75,15.69,-31.90,113.53,0.00,0.00,0.00,0.00
108.17,33.73,32.28,36.00,30.00,AUTO,1,100,0,129.75,15.69,-31.90,113.53,0.00,0.00,0.00,0.00
109.17,33.76,32.25,36.00,30.00,AUTO,1,100,0,129.75,15.69,-31.90,113.53,0.00,0.00,0.00,0.00
110.17,33.79,32.22,36.00,30.00,AUTO,1,100,0,129.75,15.69,-31.90,113.53,0.00,0.00,0.00,0.00
111.17,33.85,32.18,36.00,30.00,AUTO,1,100,0,116.25,15.69,-33.81,98.13,0.00,0.00,0.00,0.00
112.18,33.89,32.10,36.00,30.00,AUTO,1,100,0,116.25,15.69,-33.81,98.13,0.00,0.00,0.00,0.00
113.17,33.91,32.06,36.00,30.00,AUTO,1,100,0,116.25,15.69,-33.81,98.13,0.00,0.00,0.00,0.00
114.18,33.95,32.02,36.00,30.00,AUTO,1,100,0,116.25,15.69,-33.81,98.13,0.00,0.00,0.00,0.00
115.18,34.01,31.99,36.00,30.00,AUTO,1,100,0,116.25,15.69,-33.81,98.13,0.00,0.00,0.00,0.00
116.18,34.04,31.92,36.00,30.00,AUTO,1,100,0,116.25,15.69,-33.81,98.13,0.00,0.00,0.00,0.00
117.18,34.07,31.87,36.00,30.00,AUTO,1,100,0,116.25,15.69,-33.81,98.13,0.00,0.00,0.00,0.00
118.18,34.10,31.83,36.00,30.00,AUTO,1,100,0,116.25,15.69,-33.81,98.13,0.00,0.00,0.00,0.00
119.19,34.14,31.80,36.00,30.00,AUTO,1,100,0,101.12,31.87,-36.90,96.09,0.00,0.00,0.00,0.00
120.19,34.18,31.77,36.00,30.00,AUTO,1,100,0,101.12,31.87,-36.90,96.09,0.00,0.00,0.00,0.00
121.19,34.21,31.73,36.00,30.00,AUTO,1,100,0,101.12,31.87,-36.90,96.09,0.00,0.00,0.00,0.00
122.19,34.26,31.69,36.00,30.00,AUTO,0,100,0,101.12,31.87,-36.90,96.09,0.00,0.00,0.00,0.00
123.19,34.31,31.65,36.00,30.00,AUTO,0,100,0,101.12,31.87,-36.90,96.09,0.00,0.00,0.00,0.00
124.20,34.34,31.59,36.00,30.00,AUTO,0,100,0,101.12,31.87,-36.90,96.09,0.00,0.00,0.00,0.00
125.20,34.37,31.54,36.00,30.00,AUTO,0,100,0,101.12,31.87,-36.90,96.09,0.00,0.00,0.00,0.00
126.20,34.40,31.54,36.00,30.00,AUTO,0,100,0,101.12,31.87,-36.90,96.09,0.00,0.00,0.00,0.00
127.20,34.45,31.43,36.00,30.00,AUTO,0,93,0,86.19,45.66,-38.21,93.63,0.00,0.00,0.00,0.00
128.20,34.47,31.38,36.00,30.00,AUTO,0,93,0,86.19,45.66,-38.21,93.63,0.00,0.00,0.00,0.00
129.20,34.50,31.36,36.00,30.00,AUTO,0,93,0,86.19,45.66,-38.21,93.63,0.00,0.00,0.00,0.00
130.20,34.54,31.32,36.00,30.00,AUTO,0,93,0,86.19,45.66,-38.21,93.63,0.00,0.00,0.00,0.00
131.20,34.59,31.28,36.00,30.00,AUTO,0,93,0,86.19,45.66,-38.21,93.63,0.00,0.00,0.00,0.00
132.21,34.62,31.24,36.00,30.00,AUTO,0,93,0,86.19,45.66,-38.21,93.63,0.00,0.00,0.00,0.00
133.21,34.65,31.22,36.00,30.00,AUTO,0,93,0,86.19,45.66,-38.21,93.63,0.00,0.00,0.00,0.00
134.21,34.68,31.18,36.00,30.00,AUTO,0,93,0,86.19,45.66,-38.21,93.63,0.00,0.00,0.00,0.00
135.21,34.73,31.14,36.00,30.00,AUTO,0,100,0,71.87,57.16,-34.76,94.27,0.00,0.00,0.00,0.00
136.21,34.76,31.09,36.00,30.00,AUTO,0,100,0,71.87,57.16,-34.76,94.27,0.00,0.00,0.00,0.00
137.21,34.77,31.06,36.00,30.00,AUTO,0,100,0,71.87,57.16,-34.76,94.27,0.00,0.00,0.00,0.00
138.22,34.80,31.02,36.00,30.00,AUTO,0,100,0,71.87,57.16,-34.76,94.27,0.00,0.00,0.00,0.00
139.22,34.84,30.99,36.00,30.00,AUTO,0,100,0,71.87,57.16,-34.76,94.27,0.00,0.00,0.00,0.00
140.22,34.90,30.95,36.00,30.00,AUTO,0,100,0,71.87,57.16,-34.76,94.27,0.00,0.00,0.00,0.00
141.22,34.93,30.91,36.00,30.00,AUTO,0,100,0,71.87,57.16,-34.76,94.27,0.00,0.00,0.00,0.00
142.22,34.94,30.87,36.00,30.00,AUTO,0,100,0,71.87,57.16,-34.76,94.27,0.00,0.00,0.00,0.00
143.23,34.98,30.83,36.00,30.00,AUTO,0,92,0,58.31,66.49,-32.74,92.06,0.00,0.00,0.00,0.00
144.22,35.00,30.80,36.00,30.00,AUTO,0,92,0,58.31,66.49,-32.74,92.06,0.00,0.00,0.00,0.00
145.23,35.01,30.77,36.00,30.00,AUTO,0,92,0,58.31,66.49,-32.74,92.06,0.00,0.00,0.00,0.00
146.23,35.06,30.77,36.00,30.00,AUTO,0,92,0,58.31,66.49,-32.74,92.06,0.00,0.00,0.00,0.00
147.23,35.09,30.73,36.00,30.00,AUTO,0,92,0,58.31,66.49,-32.74,92.06,0.00,0.00,0.00,0.00
148.23,35.12,30.68,36.00,30.00,AUTO,0,92,0,58.31,66.49,-32.74,92.06,0.00,0.00,0.00,0.00
149.23,35.15,30.64,36.00,30.00,AUTO,0,92,0,58.31,66.49,-32.74,92.06,0.00,0.00,0.00,0.00
150.23,35.19,30.58,36.00,30.00,AUTO,0,92,0,58.31,66.49,-32.74,92.06,0.00,0.00,0.00,0.00
151.24,35.22,30.54,36.00,30.00,AUTO,0,89,0,46.25,73.89,-30.71,89.42,0.00,0.00,0.00,0.00
152.24,35.25,30.50,36.00,30.00,AUTO,0,89,0,46.25,73.89,-30.71,89.42,0.00,0.00,0.00,0.00
153.24,35.28,30.46,36.00,30.00,AUTO,0,89,0,46.25,73.89,-30.71,89.42,0.00,0.00,0.00,0.00
154.24,35.31,30.46,36.00,30.00,AUTO,0,89,0,46.25,73.89,-30.71,89.42,0.00,0.00,0.00,0.00
155.24,35.36,30.43,36.00,30.00,AUTO,0,89,0,46.25,73.89,-30.71,89.42,0.00,0.00,0.00,0.00
156.25,35.39,30.39,36.00,30.00,AUTO,0,89,0,46.25,73.89,-30.71,89.42,0.00,0.00,0.00,0.00
157.25,35.41,30.32,36.00,30.00,AUTO,0,89,0,46.25,73.89,-30.71,89.42,0.00,0.00,0.00,0.00
158.25,35.43,30.32,36.00,30.00,AUTO,0,89,0,46.25,73.89,-30.71,89.42,0.00,0.00,0.00,0.00
159.25,35.48,30.27,36.00,30.00,AUTO,0,81,0,33.44,79.24,-31.55,81.13,0.00,0.00,0.00,0.00
160.25,35.50,30.23,36.00,30.00,AUTO,0,81,0,33.44,79.24,-31.55,81.13,0.00,0.00,0.00,0.00
161.25,35.53,30.21,36.00,30.00,AUTO,0,81,0,33.44,79.24,-31.55,81.13,0.00,0.00,0.00,0.00
162.25,35.55,30.21,36.00,30.00,AUTO,0,81,0,33.44,79.24,-31.55,81.13,0.00,0.00,0.00,0.00
163.25,35.58,30.17,36.00,30.00,AUTO,0,81,0,33.44,79.24,-31.55,81.13,0.00,0.00,0.00,0.00
164.26,35.62,30.13,36.00,30.00,AUTO,0,81,0,33.44,79.24,-31.55,81.13,0.00,0.00,0.00,0.00
165.26,35.64,30.09,36.00,30.00,AUTO,0,81,0,33.44,79.24,-31.55,81.13,0.00,0.00,0.00,0.00
166.26,35.68,30.10,36.00,30.00,AUTO,0,81,0,33.44,79.24,-31.55,81.13,0.00,0.00,0.00,0.00
167.26,35.68,30.05,36.00,30.00,AUTO,0,75,0,21.37,82.66,-28.57,75.46,0.00,0.00,0.00,0.00
168.26,35.70,30.03,36.00,30.00,AUTO,0,75,0,21.37,82.66,-28.57,75.46,0.00,0.00,0.00,0.00
169.26,35.72,30.03,36.00,30.00,AUTO,0,75,0,21.37,82.66,-28.57,75.46,0.00,0.00,0.00,0.00
170.27,35.77,29.98,36.00,30.00,AUTO,0,75,0,21.37,82.66,-28.57,75.46,0.00,0.00,0.00,0.00
171.27,35.80,29.94,36.00,30.00,AUTO,0,75,0,21.37,82.66,-28.57,75.46,0.00,0.00,0.00,0.00
172.27,35.82,29.90,36.00,30.00,AUTO,0,75,0,21.37,82.66,-28.57,75.46,0.00,0.00,0.00,0.00
173.27,35.84,29.88,36.00,30.00,AUTO,0,75,0,21.37,82.66,-28.57,75.46,0.00,0.00,0.00,0.00
174.27,35.87,29.88,36.00,30.00,AUTO,0,75,0,21.37,82.66,-28.57,75.46,0.00,0.00,0.00,0.00
175.28,35.87,29.84,36.00,30.00,AUTO,0,67,0,11.25,84.46,-28.10,67.61,0.00,0.00,0.00,0.00
176.28,35.89,29.84,36.00,30.00,AUTO,0,67,0,11.25,84.46,-28.10,67.61,0.00,0.00,0.00,0.00
177.28,35.92,29.80,36.00,30.00,AUTO,0,67,0,11.25,84.46,-28.10,67.61,0.00,0.00,0.00,0.00
178.28,35.96,29.80,36.00,30.00,AUTO,0,67,0,11.25,84.46,-28.10,67.61,0.00,0.00,0.00,0.00
179.28,36.00,29.72,36.00,30.00,AUTO,0,67,0,11.25,84.46,-28.10,67.61,0.00,0.00,0.00,0.00
180.28,36.02,29.72,36.00,30.00,AUTO,0,67,0,11.25,84.46,-28.10,67.61,0.00,0.00,0.00,0.00
181.28,36.02,29.69,36.00,30.00,AUTO,0,67,0,11.25,84.46,-28.10,67.61,0.00,0.00,0.00,0.00
182.28,36.06,29.65,36.00,30.00,AUTO,0,67,0,11.25,84.46,-28.10,67.61,0.00,0.00,0.00,0.00
183.29,36.03,29.61,36.00,30.00,AUTO,0,58,0,1.63,84.72,-27.62,58.72,0.00,0.00,0.00,0.00
184.29,36.08,29.61,36.00,30.00,AUTO,0,58,0,1.63,84.72,-27.62,58.72,0.00,0.00,0.00,0.00
185.29,36.10,29.57,36.00,30.00,AUTO,0,58,0,1.63,84.72,-27.62,58.72,0.00,0.00,0.00,0.00
186.29,36.12,29.57,36.00,30.00,AUTO,0,58,0,1.63,84.72,-27.62,58.72,0.00,0.00,0.00,0.00
187.29,36.15,29.53,36.00,30.00,AUTO,0,58,0,1.63,84.72,-27.62,58.72,0.00,0.00,0.00,0.00
188.30,36.18,29.53,36.00,30.00,AUTO,0,58,0,1.63,84.72,-27.62,58.72,0.00,0.00,0.00,0.00
189.30,36.21,29.49,36.00,30.00,AUTO,0,58,0,1.63,84.72,-27.62,58.72,0.00,0.00,0.00,0.00
190.30,36.22,29.51,36.00,30.00,AUTO,0,58,0,1.63,84.72,-27.62,58.72,0.00,0.00,0.00,0.00
191.30,36.21,29.47,36.00,30.00,AUTO,0,50,0,-6.81,83.63,-26.78,50.03,0.00,0.00,0.00,0.00
192.30,36.23,29.47,36.00,30.00,AUTO,0,50,0,-6.81,83.63,-26.78,50.03,0.00,0.00,0.00,0.00
193.30,36.24,29.47,36.00,30.00,AUTO,0,50,0,-6.81,83.63,-26.78,50.03,0.00,0.00,0.00,0.00
194.31,36.25,29.47,36.00,30.00,AUTO,0,50,0,-6.81,83.63,-26.78,50.03,0.00,0.00,0.00,0.00
195.30,36.28,29.42,36.00,30.00,AUTO,0,50,0,-6.81,83.63,-26.78,50.03,0.00,0.00,0.00,0.00
196.31,36.30,29.42,36.00,30.00,AUTO,0,50,0,-6.81,83.63,-26.78,50.03,0.00,0.00,0.00,0.00
197.31,36.31,29.42,36.00,30.00,AUTO,0,50,0,-6.81,83.63,-26.78,50.03,0.00,0.00,0.00,0.00
198.31,36.33,29.39,36.00,30.00,AUTO,0,50,0,-6.81,83.63,-26.78,50.03,0.00,0.00,0.00,0.00
199.31,36.32,29.39,36.00,30.00,AUTO,0,50,0,-13.44,81.48,-17.26,50.78,0.00,0.00,0.00,0.00
200.31,36.33,29.35,36.00,30.00,AUTO,0,50,0,-13.44,81.48,-17.26,50.78,0.00,0.00,0.00,0.00
201.32,36.33,29.35,36.00,30.00,AUTO,0,50,0,-13.44,81.48,-17.26,50.78,0.00,0.00,0.00,0.00
202.32,36.34,29.35,36.00,30.00,AUTO,0,50,0,-13.44,81.48,-17.26,50.78,0.00,0.00,0.00,0.00
203.32,36.36,29.36,36.00,30.00,AUTO,0,50,0,-13.44,81.48,-17.26,50.78,0.00,0.00,0.00,0.00
204.32,36.39,29.36,36.00,30.00,AUTO,0,50,0,-13.44,81.48,-17.26,50.78,0.00,0.00,0.00,0.00
205.32,36.41,29.32,36.00,30.00,AUTO,0,50,0,-13.44,81.48,-17.26,50.78,0.00,0.00,0.00,0.00
206.32,36.41,29.32,36.00,30.00,AUTO,0,50,0,-13.44,81.48,-17.26,50.78,0.00,0.00,0.00,0.00
207.32,36.40,29.32,36.00,30.00,AUTO,0,45,0,-18.06,78.59,-14.64,45.88,0.00,0.00,0.00,0.00
208.33,36.40,29.32,36.00,30.00,AUTO,0,45,0,-18.06,78.59,-14.64,45.88,0.00,0.00,0.00,0.00
209.33,36.41,29.32,36.00,30.00,AUTO,0,45,0,-18.06,78.59,-14.64,45.88,0.00,0.00,0.00,0.00
210.33,36.41,29.32,36.00,30.00,AUTO,0,45,0,-18.06,78.59,-14.64,45.88,0.00,0.00,0.00,0.00
211.33,36.44,29.28,36.00,30.00,AUTO,0,45,0,-18.06,78.59,-14.64,45.88,0.00,0.00,0.00,0.00
212.33,36.44,29.28,36.00,30.00,AUTO,0,45,0,-18.06,78.59,-14.64,45.88,0.00,0.00,0.00,0.00
213.33,36.45,29.28,36.00,30.00,AUTO,0,45,0,-18.06,78.59,-14.64,45.88,0.00,0.00,0.00,0.00
214.33,36.46,29.28,36.00,30.00,AUTO,0,45,0,-18.06,78.59,-14.64,45.88,0.00,0.00,0.00,0.00
215.34,36.45,29.28,36.00,30.00,AUTO,0,44,0,-21.31,75.18,-9.40,44.46,0.00,0.00,0.00,0.00
216.34,36.45,29.28,36.00,30.00,AUTO,0,44,0,-21.31,75.18,-9.40,44.46,0.00,0.00,0.00,0.00
217.34,36.45,29.24,36.00,30.00,AUTO,0,44,0,-21.31,75.18,-9.40,44.46,0.00,0.00,0.00,0.00
218.34,36.46,29.24,36.00,30.00,AUTO,0,44,0,-21.31,75.18,-9.40,44.46,0.00,0.00,0.00,0.00
219.34,36.49,29.24,36.00,30.00,AUTO,0,44,0,-21.31,75.18,-9.40,44.46,0.00,0.00,0.00,0.00
220.35,36.49,29.24,36.00,30.00,AUTO,0,44,0,-21.31,75.18,-9.40,44.46,0.00,0.00,0.00,0.00
221.35,36.51,29.24,36.00,30.00,AUTO,0,44,0,-21.31,75.18,-9.40,44.46,0.00,0.00,0.00,0.00
222.35,36.51,29.24,36.00,30.00,AUTO,0,44,0,-21.31,75.18,-9.40,44.46,0.00,0.00,0.00,0.00
223.35,36.49,29.24,36.00,30.00,AUTO,0,37,0,-23.81,71.37,-10.36,37.20,0.00,0.00,0.00,0.00
224.35,36.48,29.24,36.00,30.00,AUTO,0,37,0,-23.81,71.37,-10.36,37.20,0.00,0.00,0.00,0.00
225.35,36.48,29.28,36.00,30.00,AUTO,0,37,0,-23.81,71.37,-10.36,37.20,0.00,0.00,0.00,0.00
226.36,36.51,29.28,36.00,30.00,AUTO,0,37,0,-23.81,71.37,-10.36,37.20,0.00,0.00,0.00,0.00
227.36,36.51,29.28,36.00,30.00,AUTO,0,37,0,-23.81,71.37,-10.36,37.20,0.00,0.00,0.00,0.00
228.36,36.51,29.28,36.00,30.00,AUTO,0,37,0,-23.81,71.37,-10.36,37.20,0.00,0.00,0.00,0.00
229.36,36.51,29.28,36.00,30.00,AUTO,0,37,0,-23.81,71.37,-10.36,37.20,0.00,0.00,0.00,0.00
230.36,36.49,29.28,36.00,30.00,AUTO,0,37,0,-23.81,71.37,-10.36,37.20,0.00,0.00,0.00,0.00
231.36,36.48,29.28,36.00,30.00,AUTO,0,39,0,-24.87,67.39,-2.86,39.66,0.00,0.00,0.00,0.00
232.36,36.48,29.28,36.00,30.00,AUTO,0,39,0,-24.87,67.39,-2.86,39.66,0.00,0.00,0.00,0.00
233.37,36.48,29.28,36.00,30.00,AUTO,0,39,0,-24.87,67.39,-2.86,39.66,0.00,0.00,0.00,0.00
234.37,36.47,29.28,36.00,30.00,AUTO,0,39,0,-24.87,67.39,-2.86,39.66,0.00,0.00,0.00,0.00
235.37,36.51,29.28,36.00,30.00,AUTO,0,39,0,-24.87,67.39,-2.86,39.66,0.00,0.00,0.00,0.00
236.37,36.49,29.28,36.00,30.00,AUTO,0,39,0,-24.87,67.39,-2.86,39.66,0.00,0.00,0.00,0.00
237.37,36.49,29.28,36.00,30.00,AUTO,0,39,0,-24.87,67.39,-2.86,39.66,0.00,0.00,0.00,0.00
238.37,36.49,29.28,36.00,30.00,AUTO,0,39,0,-24.87,67.39,-2.86,39.66,0.00,0.00,0.00,0.00
239.38,36.48,29.28,36.00,30.00,AUTO,0,36,0,-24.31,63.50,-2.26,36.92,0.00,0.00,0.00,0.00
240.37,36.47,29.28,36.00,30.00,AUTO,0,36,0,-24.31,63.50,-2.26,36.92,0.00,0.00,0.00,0.00
241.38,36.47,29.28,36.00,30.00,AUTO,0,36,0,-24.31,63.50,-2.26,36.92,0.00,0.00,0.00,0.00
242.38,36.49,29.32,36.00,30.00,AUTO,0,36,0,-24.31,63.50,-2.26,36.92,0.00,0.00,0.00,0.00
243.38,36.49,29.32,36.00,30.00,AUTO,0,36,0,-24.31,63.50,-2.26,36.92,0.00,0.00,0.00,0.00
244.38,36.49,29.32,36.00,30.00,AUTO,0,36,0,-24.31,63.50,-2.26,36.92,0.00,0.00,0.00,0.00
245.38,36.48,29.32,36.00,30.00,AUTO,0,36,0,-24.31,63.50,-2.26,36.92,0.00,0.00,0.00,0.00
246.39,36.48,29.32,36.00,30.00,AUTO,0,36,0,-24.31,63.50,-2.26,36.92,0.00,0.00,0.00,0.00
247.39,36.46,29.36,36.00,30.00,AUTO,0,34,0,-24.06,59.65,-1.31,34.28,0.00,0.00,0.00,0.00
248.39,36.46,29.36,36.00,30.00,AUTO,0,34,0,-24.06,59.65,-1.31,34.28,0.00,0.00,0.00,0.00
249.39,36.45,29.36,36.00,30.00,AUTO,0,34,0,-24.06,59.65,-1.31,34.28,0.00,0.00,0.00,0.00
250.39,36.47,29.36,36.00,30.00,AUTO,0,34,0,-24.06,59.65,-1.31,34.28,0.00,0.00,0.00,0.00
251.39,36.46,29.36,36.00,30.00,AUTO,0,34,0,-24.06,59.65,-1.31,34.28,0.00,0.00,0.00,0.00
252.40,36.46,29.40,36.00,30.00,AUTO,0,34,0,-24.06,59.65,-1.31,34.28,0.00,0.00,0.00,0.00
253.40,36.45,29.40,36.00,30.00,AUTO,0,34,0,-24.06,59.65,-1.31,34.28,0.00,0.00,0.00,0.00
254.40,36.45,29.40,36.00,30.00,AUTO,0,34,0,-24.06,59.65,-1.31,34.28,0.00,0.00,0.00,0.00
255.40,36.43,29.40,36.00,30.00,AUTO,0,34,0,-22.87,55.99,1.19,34.30,0.00,0.00,0.00,0.00
256.40,36.42,29.40,36.00,30.00,AUTO,0,34,0,-22.87,55.99,1.19,34.30,0.00,0.00,0.00,0.00
257.40,36.42,29.40,36.00,30.00,AUTO,0,34,0,-22.87,55.99,1.19,34.30,0.00,0.00,0.00,0.00
258.40,36.43,29.44,36.00,30.00,AUTO,0,34,0,-22.87,55.99,1.19,34.30,0.00,0.00,0.00,0.00
259.41,36.43,29.44,36.00,30.00,AUTO,0,34,0,-22.87,55.99,1.19,34.30,0.00,0.00,0.00,0.00
260.41,36.43,29.44,36.00,30.00,AUTO,0,34,0,-22.87,55.99,1.19,34.30,0.00,0.00,0.00,0.00
261.41,36.43,29.44,36.00,30.00,AUTO,0,34,0,-22.87,55.99,1.19,34.30,0.00,0.00,0.00,0.00
262.41,36.43,29.44,36.00,30.00,AUTO,0,34,0,-22.87,55.99,1.19,34.30,0.00,0.00,0.00,0.00
263.42,36.40,29.44,36.00,30.00,AUTO,0,30,0,-21.37,52.57,-0.95,30.24,0.00,0.00,0.00,0.00
264.41,36.40,29.44,36.00,30.00,AUTO,0,30,0,-21.37,52.57,-0.95,30.24,0.00,0.00,0.00,0.00
265.42,36.39,29.48,36.00,30.00,AUTO,0,30,0,-21.37,52.57,-0.95,30.24,0.00,0.00,0.00,0.00
266.42,36.41,29.48,36.00,30.00,AUTO,0,30,0,-21.37,52.57,-0.95,30.24,0.00,0.00,0.00,0.00
267.42,36.40,29.48,36.00,30.00,AUTO,0,30,0,-21.37,52.57,-0.95,30.24,0.00,0.00,0.00,0.00
268.42,36.40,29.48,36.00,30.00,AUTO,0,30,0,-21.37,52.57,-0.95,30.24,0.00,0.00,0.00,0.00
269.42,36.40,29.48,36.00,30.00,AUTO,0,30,0,-21.37,52.57,-0.95,30.24,0.00,0.00,0.00,0.00
270.42,36.39,29.52,36.00,30.00,AUTO,0,30,0,-21.37,52.57,-0.95,30.24,0.00,0.00,0.00,0.00
271.43,36.37,29.52,36.00,30.00,AUTO,0,30,0,-19.94,49.38,0.60,30.04,0.00,0.00,0.00,0.00
272.43,36.37,29.52,36.00,30.00,AUTO,0,30,0,-19.94,49.38,0.60,30.04,0.00,0.00,0.00,0.00
273.43,36.36,29.51,36.00,30.00,AUTO,0,30,0,-19.94,49.38,0.60,30.04,0.00,0.00,0.00,0.00
274.43,36.37,29.56,36.00,30.00,AUTO,0,30,0,-19.94,49.38,0.60,30.04,0.00,0.00,0.00,0.00
275.43,36.36,29.56,36.00,30.00,AUTO,0,30,0,-19.94,49.38,0.60,30.04,0.00,0.00,0.00,0.00
276.43,36.36,29.55,36.00,30.00,AUTO,0,30,0,-19.94,49.38,0.60,30.04,0.00,0.00,0.00,0.00
277.43,36.34,29.55,36.00,30.00,AUTO,0,30,0,-19.94,49.38,0.60,30.04,0.00,0.00,0.00,0.00
278.44,36.34,29.59,36.00,30.00,AUTO,0,30,0,-19.94,49.38,0.60,30.04,0.00,0.00,0.00,0.00
279.44,36.31,29.59,36.00,30.00,AUTO,0,32,0,-17.94,46.51,4.40,32.97,0.00,0.00,0.00,0.00
280.44,36.31,29.59,36.00,30.00,AUTO,0,32,0,-17.94,46.51,4.40,32.97,0.00,0.00,0.00,0.00
281.44,36.30,29.59,36.00,30.00,AUTO,0,32,0,-17.94,46.51,4.40,32.97,0.00,0.00,0.00,0.00
282.44,36.31,29.59,36.00,30.00,AUTO,0,32,0,-17.94,46.51,4.40,32.97,0.00,0.00,0.00,0.00
283.44,36.30,29.63,36.00,30.00,AUTO,0,32,0,-17.94,46.51,4.40,32.97,0.00,0.00,0.00,0.00
284.45,36.30,29.63,36.00,30.00,AUTO,0,32,0,-17.94,46.51,4.40,32.97,0.00,0.00,0.00,0.00
285.45,36.30,29.63,36.00,30.00,AUTO,0,32,0,-17.94,46.51,4.40,32.97,0.00,0.00,0.00,0.00
286.45,36.30,29.63,36.00,30.00,AUTO,0,32,0,-17.94,46.51,4.40,32.97,0.00,0.00,0.00,0.00
287.45,36.27,29.63,36.00,30.00,AUTO,0,30,0,-15.19,44.08,1.55,30.44,0.00,0.00,0.00,0.00
288.45,36.27,29.67,36.00,30.00,AUTO,0,30,0,-15.19,44.08,1.55,30.44,0.00,0.00,0.00,0.00
289.45,36.26,29.67,36.00,30.00,AUTO,0,30,0,-15.19,44.08,1.55,30.44,0.00,0.00,0.00,0.00
290.45,36.27,29.71,36.00,30.00,AUTO,0,30,0,-15.19,44.08,1.55,30.44,0.00,0.00,0.00,0.00
291.46,36.27,29.71,36.00,30.00,AUTO,0,30,0,-15.19,44.08,1.55,30.44,0.00,0.00,0.00,0.00
292.46,36.26,29.71,36.00,30.00,AUTO,0,30,0,-15.19,44.08,1.55,30.44,0.00,0.00,0.00,0.00
293.46,36.26,29.71,36.00,30.00,AUTO,0,30,0,-15.19,44.08,1.55,30.44,0.00,0.00,0.00,0.00
294.46,36.25,29.71,36.00,30.00,AUTO,0,30,0,-15.19,44.08,1.55,30.44,0.00,0.00,0.00,0.00
295.46,36.22,29.71,36.00,30.00,AUTO,0,31,0,-13.19,41.97,2.26,31.04,0.00,0.00,0.00,0.00
296.46,36.22,29.75,36.00,30.00,AUTO,0,31,0,-13.19,41.97,2.26,31.04,0.00,0.00,0.00,0.00
297.47,36.22,29.75,36.00,30.00,AUTO,0,31,0,-13.19,41.97,2.26,31.04,0.00,0.00,0.00,0.00
298.47,36.23,29.75,36.00,30.00,AUTO,0,31,0,-13.19,41.97,2.26,31.04,0.00,0.00,0.00,0.00
299.47,36.22,29.83,36.00,30.00,AUTO,0,31,0,-13.19,41.97,2.26,31.04,0.00,0.00,0.00,0.00
300.47,36.21,29.81,36.00,30.00,AUTO,0,31,0,-13.19,41.97,2.26,31.04,0.00,0.00,0.00,0.00
301.47,36.21,29.81,36.00,30.00,AUTO,0,31,0,-13.19,41.97,2.26,31.04,0.00,0.00,0.00,0.00
302.48,36.21,29.85,36.00,30.00,AUTO,0,31,0,-13.19,41.97,2.26,31.04,0.00,0.00,0.00,0.00
303.48,36.17,29.85,36.00,30.00,AUTO,0,31,0,-10.88,40.23,1.90,31.26,0.00,0.00,0.00,0.00
304.48,36.16,29.85,36.00,30.00,AUTO,0,31,0,-10.88,40.23,1.90,31.26,0.00,0.00,0.00,0.00
305.48,36.16,29.85,36.00,30.00,AUTO,0,31,0,-10.88,40.23,1.90,31.26,0.00,0.00,0.00,0.00
306.48,36.17,29.85,36.00,30.00,AUTO,0,31,0,-10.88,40.23,1.90,31.26,0.00,0.00,0.00,0.00
307.48,36.16,29.90,36.00,30.00,AUTO,0,31,0,-10.88,40.23,1.90,31.26,0.00,0.00,0.00,0.00
308.49,36.16,29.90,36.00,30.00,AUTO,0,31,0,-10.88,40.23,1.90,31.26,0.00,0.00,0.00,0.00
309.48,36.16,29.90,36.00,30.00,AUTO,0,31,0,-10.88,40.23,1.90,31.26,0.00,0.00,0.00,0.00
310.49,36.15,29.90,36.00,30.00,AUTO,0,31,0,-10.88,40.23,1.90,31.26,0.00,0.00,0.00,0.00
311.49,36.12,29.93,36.00,30.00,AUTO,0,32,0,-8.06,38.94,1.78,32.66,0.00,0.00,0.00,0.00
312.49,36.11,29.93,36.00,30.00,AUTO,0,32,0,-8.06,38.94,1.78,32.66,0.00,0.00,0.00,0.00
313.49,36.10,29.93,36.00,30.00,AUTO,0,32,0,-8.06,38.94,1.78,32.66,0.00,0.00,0.00,0.00
314.49,36.11,29.97,36.00,30.00,AUTO,0,32,0,-8.06,38.94,1.78,32.66,0.00,0.00,0.00,0.00
315.49,36.12,29.97,36.00,30.00,AUTO,0,32,0,-8.06,38.94,1.78,32.66,0.00,0.00,0.00,0.00
316.50,36.11,29.97,36.00,30.00,AUTO,0,32,0,-8.06,38.94,1.78,32.66,0.00,0.00,0.00,0.00
317.50,36.10,29.97,36.00,30.00,AUTO,0,32,0,-8.06,38.94,1.78,32.66,0.00,0.00,0.00,0.00
318.50,36.10,30.02,36.00,30.00,AUTO,0,32,0,-8.06,38.94,1.78,32.66,0.00,0.00,0.00,0.00
319.50,36.07,30.02,36.00,30.00,AUTO,0,34,0,-5.44,38.07,1.78,34.41,0.00,0.00,0.00,0.00
320.50,36.06,30.02,36.00,30.00,AUTO,0,34,0,-5.44,38.07,1.78,34.41,0.00,0.00,0.00,0.00
321.51,36.03,30.02,36.00,30.00,AUTO,0,34,0,-5.44,38.07,1.78,34.41,0.00,0.00,0.00,0.00
322.50,36.06,30.06,36.00,30.00,AUTO,0,34,0,-5.44,38.07,1.78,34.41,0.00,0.00,0.00,0.00
323.51,36.04,30.06,36.00,30.00,AUTO,0,34,0,-5.44,38.07,1.78,34.41,0.00,0.00,0.00,0.00
324.51,36.06,30.06,36.00,30.00,AUTO,0,34,0,-5.44,38.07,1.78,34.41,0.00,0.00,0.00,0.00
325.51,36.03,30.06,36.00,30.00,AUTO,0,34,0,-5.44,38.07,1.78,34.41,0.00,0.00,0.00,0.00
326.51,36.03,30.06,36.00,30.00,AUTO,0,34,0,-5.44,38.07,1.78,34.41,0.00,0.00,0.00,0.00
327.51,36.02,30.08,36.00,30.00,AUTO,0,39,0,-2.38,37.69,4.29,39.60,0.00,0.00,0.00,0.00
328.51,36.02,30.08,36.00,30.00,AUTO,0,39,0,-2.38,37.69,4.29,39.60,0.00,0.00,0.00,0.00
329.52,36.02,30.08,36.00,30.00,AUTO,0,39,0,-2.38,37.69,4.29,39.60,0.00,0.00,0.00,0.00
330.52,36.02,30.12,36.00,30.00,AUTO,0,39,0,-2.38,37.69,4.29,39.60,0.00,0.00,0.00,0.00
331.52,36.02,30.12,36.00,30.00,AUTO,0,39,0,-2.38,37.69,4.29,39.60,0.00,0.00,0.00,0.00
332.52,36.02,30.12,36.00,30.00,AUTO,0,39,0,-2.38,37.69,4.29,39.60,0.00,0.00,0.00,0.00
333.52,36.02,30.12,36.00,30.00,AUTO,0,39,0,-2.38,37.69,4.29,39.60,0.00,0.00,0.00,0.00
334.53,36.02,30.12,36.00,30.00,AUTO,0,39,0,-2.38,37.69,4.29,39.60,0.00,0.00,0.00,0.00
335.53,36.02,30.16,36.00,30.00,AUTO,0,36,0,-1.00,37.53,0.00,36.53,0.00,0.00,0.00,0.00
336.53,36.02,30.16,36.00,30.00,AUTO,0,36,0,-1.00,37.53,0.00,36.53,0.00,0.00,0.00,0.00
337.53,36.00,30.16,36.00,30.00,AUTO,0,36,0,-1.00,37.53,0.00,36.53,0.00,0.00,0.00,0.00
338.53,36.02,30.20,36.00,30.00,AUTO,0,36,0,-1.00,37.53,0.00,36.53,0.00,0.00,0.00,0.00
339.53,36.02,30.20,36.00,30.00,AUTO,0,36,0,-1.00,37.53,0.00,36.53,0.00,0.00,0.00,0.00
340.53,36.02,30.20,36.00,30.00,AUTO,0,36,0,-1.00,37.53,0.00,36.53,0.00,0.00,0.00,0.00
341.53,36.00,30.20,36.00,30.00,AUTO,0,36,0,-1.00,37.53,0.00,36.53,0.00,0.00,0.00,0.00
342.54,36.00,30.20,36.00,30.00,AUTO,0,36,0,-1.00,37.53,0.00,36.53,0.00,0.00,0.00,0.00
343.54,35.96,30.20,36.00,30.00,AUTO,0,38,0,-0.63,37.43,2.14,38.95,0.00,0.00,0.00,0.00
344.54,35.95,30.24,36.00,30.00,AUTO,0,38,0,-0.63,37.43,2.14,38.95,0.00,0.00,0.00,0.00
345.54,35.94,30.24,36.00,30.00,AUTO,0,38,0,-0.63,37.43,2.14,38.95,0.00,0.00,0.00,0.00
346.54,35.94,30.29,36.00,30.00,AUTO,0,38,0,-0.63,37.43,2.14,38.95,0.00,0.00,0.00,0.00
347.54,35.96,30.29,36.00,30.00,AUTO,0,38,0,-0.63,37.43,2.14,38.95,0.00,0.00,0.00,0.00
348.55,35.96,30.29,36.00,30.00,AUTO,0,38,0,-0.63,37.43,2.14,38.95,0.00,0.00,0.00,0.00
349.55,35.96,30.29,36.00,30.00,AUTO,0,38,0,-0.63,37.43,2.14,38.95,0.00,0.00,0.00,0.00
350.55,35.95,30.29,36.00,30.00,AUTO,0,38,0,-0.63,37.43,2.14,38.95,0.00,0.00,0.00,0.00
351.55,35.93,30.29,36.00,30.00,AUTO,0,39,0,2.38,37.81,-0.71,39.47,0.00,0.00,0.00,0.00
352.55,35.93,30.29,36.00,30.00,AUTO,0,39,0,2.38,37.81,-0.71,39.47,0.00,0.00,0.00,0.00
353.56,35.92,30.29,36.00,30.00,AUTO,0,39,0,2.38,37.81,-0.71,39.47,0.00,0.00,0.00,0.00
354.55,35.90,30.29,36.00,30.00,AUTO,0,39,0,2.38,37.81,-0.71,39.47,0.00,0.00,0.00,0.00
355.56,35.94,30.29,36.00,30.00,AUTO,0,39,0,2.38,37.81,-0.71,39.47,0.00,0.00,0.00,0.00
356.56,35.93,30.32,36.00,30.00,AUTO,0,39,0,2.38,37.81,-0.71,39.47,0.00,0.00,0.00,0.00
357.56,35.93,30.32,36.00,30.00,AUTO,0,39,0,2.38,37.81,-0.71,39.47,0.00,0.00,0.00,0.00
358.56,35.93,30.32,36.00,30.00,AUTO,0,39,0,2.38,37.81,-0.71,39.47,0.00,0.00,0.00,0.00
359.56,35.89,30.32,36.00,30.00,AUTO,0,41,0,3.69,38.40,-0.83,41.25,0.00,0.00,0.00,0.00
360.56,35.89,30.32,36.00,30.00,AUTO,0,41,0,3.69,38.40,-0.83,41.25,0.00,0.00,0.00,0.00
361.57,35.89,30.32,36.00,30.00,AUTO,0,41,0,3.69,38.40,-0.83,41.25,0.00,0.00,0.00,0.00
362.57,35.88,30.36,36.00,30.00,AUTO,0,41,0,3.69,38.40,-0.83,41.25,0.00,0.00,0.00,0.00
363.57,35.90,30.36,36.00,30.00,AUTO,0,41,0,3.69,38.40,-0.83,41.25,0.00,0.00,0.00,0.00
364.57,35.90,30.36,36.00,30.00,AUTO,0,41,0,3.69,38.40,-0.83,41.25,0.00,0.00,0.00,0.00
365.57,35.90,30.36,36.00,30.00,AUTO,0,41,0,3.69,38.40,-0.83,41.25,0.00,0.00,0.00,0.00
366.58,35.90,30.36,36.00,30.00,AUTO,0,41,0,3.69,38.40,-0.83,41.25,0.00,0.00,0.00,0.00
367.58,35.87,30.36,36.00,30.00,AUTO,0,42,0,5.31,39.25,-2.02,42.54,0.00,0.00,0.00,0.00
368.58,35.87,30.36,36.00,30.00,AUTO,0,42,0,5.31,39.25,-2.02,42.54,0.00,0.00,0.00,0.00
369.58,35.87,30.41,36.00,30.00,AUTO,0,42,0,5.31,39.25,-2.02,42.54,0.00,0.00,0.00,0.00
370.58,35.87,30.41,36.00,30.00,AUTO,0,42,0,5.31,39.25,-2.02,42.54,0.00,0.00,0.00,0.00
371.58,35.89,30.41,36.00,30.00,AUTO,0,42,0,5.31,39.25,-2.02,42.54,0.00,0.00,0.00,0.00
372.58,35.89,30.41,36.00,30.00,AUTO,0,42,0,5.31,39.25,-2.02,42.54,0.00,0.00,0.00,0.00
373.58,35.89,30.41,36.00,30.00,AUTO,0,42,0,5.31,39.25,-2.02,42.54,0.00,0.00,0.00,0.00
374.59,35.88,30.41,36.00,30.00,AUTO,0,42,0,5.31,39.25,-2.02,42.54,0.00,0.00,0.00,0.00
375.59,35.86,30.45,36.00,30.00,AUTO,0,43,0,6.06,40.22,-2.98,43.30,0.00,0.00,0.00,0.00
376.59,35.85,30.45,36.00,30.00,AUTO,0,43,0,6.06,40.22,-2.98,43.30,0.00,0.00,0.00,0.00
377.59,35.85,30.45,36.00,30.00,AUTO,0,43,0,6.06,40.22,-2.98,43.30,0.00,0.00,0.00,0.00
378.59,35.85,30.45,36.00,30.00,AUTO,0,43,0,6.06,40.22,-2.98,43.30,0.00,0.00,0.00,0.00
379.60,35.87,30.45,36.00,30.00,AUTO,0,43,0,6.06,40.22,-2.98,43.30,0.00,0.00,0.00,0.00
380.60,35.88,30.45,36.00,30.00,AUTO,0,43,0,6.06,40.22,-2.98,43.30,0.00,0.00,0.00,0.00
381.60,35.87,30.45,36.00,30.00,AUTO,0,43,0,6.06,40.22,-2.98,43.30,0.00,0.00,0.00,0.00
382.60,35.87,30.45,36.00,30.00,AUTO,0,43,0,6.06,40.22,-2.98,43.30,0.00,0.00,0.00,0.00
383.60,35.86,30.45,36.00,30.00,AUTO,0,44,0,6.88,41.32,-3.33,44.86,0.00,0.00,0.00,0.00
384.60,35.86,30.45,36.00,30.00,AUTO,0,44,0,6.88,41.32,-3.33,44.86,0.00,0.00,0.00,0.00
385.61,35.85,30.45,36.00,30.00,AUTO,0,44,0,6.88,41.32,-3.33,44.86,0.00,0.00,0.00,0.00
386.61,35.85,30.45,36.00,30.00,AUTO,0,44,0,6.88,41.32,-3.33,44.86,0.00,0.00,0.00,0.00
387.61,35.86,30.48,36.00,30.00,AUTO,0,44,0,6.88,41.32,-3.33,44.86,0.00,0.00,0.00,0.00
388.61,35.87,30.48,36.00,30.00,AUTO,0,44,0,6.88,41.32,-3.33,44.86,0.00,0.00,0.00,0.00
389.61,35.87,30.48,36.00,30.00,AUTO,0,44,0,6.88,41.32,-3.33,44.86,0.00,0.00,0.00,0.00
390.61,35.87,30.48,36.00,30.00,AUTO,0,44,0,6.88,41.32,-3.33,44.86,0.00,0.00,0.00,0.00
391.62,35.84,30.48,36.00,30.00,AUTO,0,47,0,6.94,42.43,-2.26,47.10,0.00,0.00,0.00,0.00
392.61,35.84,30.47,36.00,30.00,AUTO,0,47,0,6.94,42.43,-2.26,47.10,0.00,0.00,0.00,0.00
393.62,35.84,30.47,36.00,30.00,AUTO,0,47,0,6.94,42.43,-2.26,47.10,0.00,0.00,0.00,0.00
394.62,35.84,30.47,36.00,30.00,AUTO,0,47,0,6.94,42.43,-2.26,47.10,0.00,0.00,0.00,0.00
395.62,35.86,30.53,36.00,30.00,AUTO,0,47,0,6.94,42.43,-2.26,47.10,0.00,0.00,0.00,0.00
396.62,35.86,30.53,36.00,30.00,AUTO,0,47,0,6.94,42.43,-2.26,47.10,0.00,0.00,0.00,0.00
397.62,35.86,30.53,36.00,30.00,AUTO,0,47,0,6.94,42.43,-2.26,47.10,0.00,0.00,0.00,0.00
398.63,35.86,30.53,36.00,30.00,AUTO,0,47,0,6.94,42.43,-2.26,47.10,0.00,0.00,0.00,0.00
399.63,35.84,30.53,36.00,30.00,AUTO,0,47,0,7.50,43.63,-3.81,47.32,0.00,0.00,0.00,0.00
400.63,35.84,30.51,36.00,30.00,AUTO,0,47,0,7.50,43.63,-3.81,47.32,0.00,0.00,0.00,0.00
401.63,35.84,30.51,36.00,30.00,AUTO,0,47,0,7.50,43.63,-3.81,47.32,0.00,0.00,0.00,0.00
402.63,35.83,30.51,36.00,30.00,AUTO,0,47,0,7.50,43.63,-3.81,47.32,0.00,0.00,0.00,0.00
403.63,35.85,30.57,36.00,30.00,AUTO,0,47,0,7.50,43.63,-3.81,47.32,0.00,0.00,0.00,0.00
404.64,35.85,30.57,36.00,30.00,AUTO,0,47,0,7.50,43.63,-3.81,47.32,0.00,0.00,0.00,0.00
405.64,35.86,30.57,36.00,30.00,AUTO,0,47,0,7.50,43.63,-3.81,47.32,0.00,0.00,0.00,0.00
406.64,35.85,30.53,36.00,30.00,AUTO,0,47,0,7.50,43.63,-3.81,47.32,0.00,0.00,0.00,0.00
407.64,35.84,30.55,36.00,30.00,AUTO,0,50,0,7.75,44.87,-2.62,50.00,0.00,0.00,0.00,0.00
408.64,35.83,30.55,36.00,30.00,AUTO,0,50,0,7.75,44.87,-2.62,50.00,0.00,0.00,0.00,0.00
409.64,35.83,30.55,36.00,30.00,AUTO,0,50,0,7.75,44.87,-2.62,50.00,0.00,0.00,0.00,0.00
410.64,35.83,30.55,36.00,30.00,AUTO,0,50,0,7.75,44.87,-2.62,50.00,0.00,0.00,0.00,0.00
411.65,35.86,30.57,36.00,30.00,AUTO,0,50,0,7.75,44.87,-2.62,50.00,0.00,0.00,0.00,0.00
412.65,35.86,30.57,36.00,30.00,AUTO,0,50,0,7.75,44.87,-2.62,50.00,0.00,0.00,0.00,0.00
413.65,35.86,30.57,36.00,30.00,AUTO,0,50,0,7.75,44.87,-2.62,50.00,0.00,0.00,0.00,0.00
414.65,35.86,30.57,36.00,30.00,AUTO,0,50,0,7.75,44.87,-2.62,50.00,0.00,0.00,0.00,0.00
415.67,35.84,30.55,36.00,30.00,AUTO,0,48,0,7.69,46.10,-4.88,48.90,0.00,0.00,0.00,0.00
416.65,35.84,30.57,36.00,30.00,AUTO,0,48,0,7.69,46.10,-4.88,48.90,0.00,0.00,0.00,0.00
417.65,35.84,30.57,36.00,30.00,AUTO,0,48,0,7.69,46.10,-4.88,48.90,0.00,0.00,0.00,0.00
418.65,35.84,30.55,36.00,30.00,AUTO,0,48,0,7.69,46.10,-4.88,48.90,0.00,0.00,0.00,0.00
419.66,35.86,30.57,36.00,30.00,AUTO,0,48,0,7.69,46.10,-4.88,48.90,0.00,0.00,0.00,0.00
420.66,35.87,30.57,36.00,30.00,AUTO,0,48,0,7.69,46.10,-4.88,48.90,0.00,0.00,0.00,0.00
421.66,35.87,30.57,36.00,30.00,AUTO,0,48,0,7.69,46.10,-4.88,48.90,0.00,0.00,0.00,0.00
422.66,35.87,30.57,36.00,30.00,AUTO,0,48,0,7.69,46.10,-4.88,48.90,0.00,0.00,0.00,0.00
423.67,35.85,30.57,36.00,30.00,AUTO,0,48,0,7.31,47.27,-5.60,48.98,0.00,0.00,0.00,0.00
424.66,35.86,30.57,36.00,30.00,AUTO,0,48,0,7.31,47.27,-5.60,48.98,0.00,0.00,0.00,0.00
425.67,35.85,30.57,36.00,30.00,AUTO,0,48,0,7.31,47.27,-5.60,48.98,0.00,0.00,0.00,0.00
426.67,35.86,30.57,36.00,30.00,AUTO,0,48,0,7.31,47.27,-5.60,48.98,0.00,0.00,0.00,0.00
427.67,35.87,30.57,36.00,30.00,AUTO,0,48,0,7.31,47.27,-5.60,48.98,0.00,0.00,0.00,0.00
428.67,35.87,30.61,36.00,30.00,AUTO,0,48,0,7.31,47.27,-5.60,48.98,0.00,0.00,0.00,0.00
429.67,35.88,30.61,36.00,30.00,AUTO,0,48,0,7.31,47.27,-5.60,48.98,0.00,0.00,0.00,0.00
430.68,35.88,30.57,36.00,30.00,AUTO,0,48,0,7.31,47.27,-5.60,48.98,0.00,0.00,0.00,0.00
431.68,35.87,30.57,36.00,30.00,AUTO,0,50,0,6.75,48.35,-4.52,50.57,0.00,0.00,0.00,0.00
432.68,35.87,30.57,36.00,30.00,AUTO,0,50,0,6.75,48.35,-4.52,50.57,0.00,0.00,0.00,0.00
433.68,35.86,30.57,36.00,30.00,AUTO,0,50,0,6.75,48.35,-4.52,50.57,0.00,0.00,0.00,0.00
434.68,35.86,30.57,36.00,30.00,AUTO,0,50,0,6.75,48.35,-4.52,50.57,0.00,0.00,0.00,0.00
435.68,35.87,30.61,36.00,30.00,AUTO,0,50,0,6.75,48.35,-4.52,50.57,0.00,0.00,0.00,0.00
436.68,35.89,30.57,36.00,30.00,AUTO,0,50,0,6.75,48.35,-4.52,50.57,0.00,0.00,0.00,0.00
437.69,35.89,30.61,36.00,30.00,AUTO,0,50,0,6.75,48.35,-4.52,50.57,0.00,0.00,0.00,0.00
438.69,35.89,30.61,36.00,30.00,AUTO,0,50,0,6.75,48.35,-4.52,50.57,0.00,0.00,0.00,0.00
439.69,35.88,30.61,36.00,30.00,AUTO,0,51,0,6.25,49.35,-4.05,51.55,0.00,0.00,0.00,0.00
440.69,35.88,30.61,36.00,30.00,AUTO,0,51,0,6.25,49.35,-4.05,51.55,0.00,0.00,0.00,0.00
441.69,35.87,30.61,36.00,30.00,AUTO,0,51,0,6.25,49.35,-4.05,51.55,0.00,0.00,0.00,0.00
442.69,35.87,30.61,36.00,30.00,AUTO,0,51,0,6.25,49.35,-4.05,51.55,0.00,0.00,0.00,0.00
443.70,35.88,30.61,36.00,30.00,AUTO,0,51,0,6.25,49.35,-4.05,51.55,0.00,0.00,0.00,0.00
444.70,35.90,30.61,36.00,30.00,AUTO,0,51,0,6.25,49.35,-4.05,51.55,0.00,0.00,0.00,0.00
445.70,35.90,30.61,36.00,30.00,AUTO,0,51,0,6.25,49.35,-4.05,51.55,0.00,0.00,0.00,0.00
446.70,35.90,30.61,36.00,30.00,AUTO,0,51,0,6.25,49.35,-4.05,51.55,0.00,0.00,0.00,0.00
447.70,35.89,30.61,36.00,30.00,AUTO,0,51,0,5.75,50.27,-4.05,51.97,0.00,0.00,0.00,0.00
448.70,35.89,30.61,36.00,30.00,AUTO,0,51,0,5.75,50.27,-4.05,51.97,0.00,0.00,0.00,0.00
449.71,35.88,30.61,36.00,30.00,AUTO,0,51,0,5.75,50.27,-4.05,51.97,0.00,0.00,0.00,0.00
450.70,35.89,30.61,36.00,30.00,AUTO,0,51,0,5.75,50.27,-4.05,51.97,0.00,0.00,0.00,0.00
451.71,35.89,30.61,36.00,30.00,AUTO,0,51,0,5.75,50.27,-4.05,51.97,0.00,0.00,0.00,0.00
452.71,35.93,30.61,36.00,30.00,AUTO,0,51,0,5.75,50.27,-4.05,51.97,0.00,0.00,0.00,0.00
453.71,35.93,30.61,36.00,30.00,AUTO,0,51,0,5.75,50.27,-4.05,51.97,0.00,0.00,0.00,0.00
454.71,35.93,30.61,36.00,30.00,AUTO,0,51,0,5.75,50.27,-4.05,51.97,0.00,0.00,0.00,0.00
455.72,35.90,30.61,36.00,30.00,AUTO,0,48,0,4.81,51.04,-7.50,48.35,0.00,0.00,0.00,0.00
456.72,35.89,30.61,36.00,30.00,AUTO,0,48,0,4.81,51.04,-7.50,48.35,0.00,0.00,0.00,0.00
457.72,35.90,30.61,36.00,30.00,AUTO,0,48,0,4.81,51.04,-7.50,48.35,0.00,0.00,0.00,0.00
458.72,35.90,30.61,36.00,30.00,AUTO,0,48,0,4.81,51.04,-7.50,48.35,0.00,0.00,0.00,0.00
459.72,35.94,30.61,36.00,30.00,AUTO,0,48,0,4.81,51.04,-7.50,48.35,0.00,0.00,0.00,0.00
460.72,35.94,30.61,36.00,30.00,AUTO,0,48,0,4.81,51.04,-7.50,48.35,0.00,0.00,0.00,0.00
461.72,35.94,30.61,36.00,30.00,AUTO,0,48,0,4.81,51.04,-7.50,48.35,0.00,0.00,0.00,0.00
462.73,35.94,30.61,36.00,30.00,AUTO,0,48,0,4.81,51.04,-7.50,48.35,0.00,0.00,0.00,0.00
463.73,35.92,30.61,36.00,30.00,AUTO,0,47,0,4.06,51.69,-8.21,47.54,0.00,0.00,0.00,0.00
464.73,35.92,30.61,36.00,30.00,AUTO,0,47,0,4.06,51.69,-8.21,47.54,0.00,0.00,0.00,0.00
465.73,35.92,30.61,36.00,30.00,AUTO,0,47,0,4.06,51.69,-8.21,47.54,0.00,0.00,0.00,0.00
466.73,35.92,30.61,36.00,30.00,AUTO,0,47,0,4.06,51.69,-8.21,47.54,0.00,0.00,0.00,0.00
467.74,35.94,30.61,36.00,30.00,AUTO,0,47,0,4.06,51.69,-8.21,47.54,0.00,0.00,0.00,0.00
468.74,35.95,30.61,36.00,30.00,AUTO,0,47,0,4.06,51.69,-8.21,47.54,0.00,0.00,0.00,0.00
469.74,35.96,30.61,36.00,30.00,AUTO,0,47,0,4.06,51.69,-8.21,47.54,0.00,0.00,0.00,0.00
470.74,35.94,30.61,36.00,30.00,AUTO,0,47,0,4.06,51.69,-8.21,47.54,0.00,0.00,0.00,0.00
471.74,35.92,30.64,36.00,30.00,AUTO,0,50,0,3.31,52.22,-5.36,50.17,0.00,0.00,0.00,0.00
472.74,35.92,30.64,36.00,30.00,AUTO,0,50,0,3.31,52.22,-5.36,50.17,0.00,0.00,0.00,0.00
473.74,35.92,30.64,36.00,30.00,AUTO,0,50,0,3.31,52.22,-5.36,50.17,0.00,0.00,0.00,0.00
474.75,35.93,30.61,36.00,30.00,AUTO,0,50,0,3.31,52.22,-5.36,50.17,0.00,0.00,0.00,0.00
475.75,35.95,30.64,36.00,30.00,AUTO,0,50,0,3.31,52.22,-5.36,50.17,0.00,0.00,0.00,0.00
476.75,35.95,30.61,36.00,30.00,AUTO,0,50,0,3.31,52.22,-5.36,50.17,0.00,0.00,0.00,0.00
477.75,35.95,30.64,36.00,30.00,AUTO,0,50,0,3.31,52.22,-5.36,50.17,0.00,0.00,0.00,0.00
478.75,35.95,30.64,36.00,30.00,AUTO,0,50,0,3.31,52.22,-5.36,50.17,0.00,0.00,0.00,0.00
479.77,35.93,30.64,36.00,30.00,AUTO,0,50,0,3.19,52.73,-5.60,50.32,0.00,0.00,0.00,0.00
480.76,35.94,30.64,36.00,30.00,AUTO,0,50,0,3.19,52.73,-5.60,50.32,0.00,0.00,0.00,0.00
481.76,35.94,30.64,36.00,30.00,AUTO,0,50,0,3.19,52.73,-5.60,50.32,0.00,0.00,0.00,0.00
482.76,35.95,30.64,36.00,30.00,AUTO,0,50,0,3.19,52.73,-5.60,50.32,0.00,0.00,0.00,0.00
483.76,35.96,30.61,36.00,30.00,AUTO,0,50,0,3.19,52.73,-5.60,50.32,0.00,0.00,0.00,0.00
484.76,35.98,30.61,36.00,30.00,AUTO,0,50,0,3.19,52.73,-5.60,50.32,0.00,0.00,0.00,0.00
485.76,35.99,30.61,36.00,30.00,AUTO,0,50,0,3.19,52.73,-5.60,50.32,0.00,0.00,0.00,0.00
486.77,35.99,30.61,36.00,30.00,AUTO,0,50,0,3.19,52.73,-5.60,50.32,0.00,0.00,0.00,0.00
487.77,35.96,30.61,36.00,30.00,AUTO,0,45,0,2.00,53.05,-9.52,45.53,0.00,0.00,0.00,0.00
488.77,35.96,30.61,36.00,30.00,AUTO,0,45,0,2.00,53.05,-9.52,45.53,0.00,0.00,0.00,0.00
489.77,35.96,30.64,36.00,30.00,AUTO,0,45,0,2.00,53.05,-9.52,45.53,0.00,0.00,0.00,0.00
490.77,35.96,30.64,36.00,30.00,AUTO,0,45,0,2.00,53.05,-9.52,45.53,0.00,0.00,0.00,0.00
491.78,36.02,30.64,36.00,30.00,AUTO,0,45,0,2.00,53.05,-9.52,45.53,0.00,0.00,0.00,0.00
492.77,36.02,30.61,36.00,30.00,AUTO,0,45,0,2.00,53.05,-9.52,45.53,0.00,0.00,0.00,0.00
493.78,36.02,30.61,36.00,30.00,AUTO,0,45,0,2.00,53.05,-9.52,45.53,0.00,0.00,0.00,0.00
494.78,36.02,30.61,36.00,30.00,AUTO,0,45,0,2.00,53.05,-9.52,45.53,0.00,0.00,0.00,0.00
495.80,35.99,30.61,36.00,30.00,AUTO,0,42,0,0.50,53.13,-11.43,42.20,0.00,0.00,0.00,0.00
496.78,35.98,30.61,36.00,30.00,AUTO,0,42,0,0.50,53.13,-11.43,42.20,0.00,0.00,0.00,0.00
497.78,35.98,30.61,36.00,30.00,AUTO,0,42,0,0.50,53.13,-11.43,42.20,0.00,0.00,0.00,0.00
498.78,35.98,30.61,36.00,30.00,AUTO,0,42,0,0.50,53.13,-11.43,42.20,0.00,0.00,0.00,0.00
499.79,36.00,30.64,36.00,30.00,AUTO,0,42,0,0.50,53.13,-11.43,42.20,0.00,0.00,0.00,0.00
500.79,36.02,30.64,36.00,30.00,AUTO,0,42,0,0.50,53.13,-11.43,42.20,0.00,0.00,0.00,0.00
501.79,36.02,30.64,36.00,30.00,AUTO,0,42,0,0.50,53.13,-11.43,42.20,0.00,0.00,0.00,0.00
502.79,36.02,30.64,36.00,30.00,AUTO,0,42,0,0.50,53.13,-11.43,42.20,0.00,0.00,0.00,0.00
503.79,35.97,30.64,36.00,30.00,AUTO,0,46,0,0.06,53.14,-6.55,46.65,0.00,0.00,0.00,0.00
504.79,35.96,30.64,36.00,30.00,AUTO,0,46,0,0.06,53.14,-6.55,46.65,0.00,0.00,0.00,0.00
505.79,35.96,30.64,36.00,30.00,AUTO,0,46,0,0.06,53.14,-6.55,46.65,0.00,0.00,0.00,0.00
506.80,35.95,30.73,36.00,30.00,AUTO,0,46,0,0.06,53.14,-6.55,46.65,0.00,0.00,0.00,0.00
507.80,35.97,30.73,36.00,30.00,AUTO,0,46,0,0.06,53.14,-6.55,46.65,0.00,0.00,0.00,0.00
508.80,35.98,30.73,36.00,30.00,AUTO,0,46,0,0.06,53.14,-6.55,46.65,0.00,0.00,0.00,0.00
509.80,35.97,30.73,36.00,30.00,AUTO,0,46,0,0.06,53.14,-6.55,46.65,0.00,0.00,0.00,0.00
510.80,35.98,30.73,36.00,30.00,AUTO,0,46,0,0.06,53.14,-6.55,46.65,0.00,0.00,0.00,0.00
511.80,35.95,30.73,36.00,30.00,AUTO,0,52,0,1.63,53.40,-2.38,52.64,0.00,0.00,0.00,0.00
512.81,35.95,30.73,36.00,30.00,AUTO,0,52,0,1.63,53.40,-2.38,52.64,0.00,0.00,0.00,0.00
513.81,35.95,30.73,36.00,30.00,AUTO,0,52,0,1.63,53.40,-2.38,52.64,0.00,0.00,0.00,0.00
514.81,35.95,30.73,36.00,30.00,AUTO,0,52,0,1.63,53.40,-2.38,52.64,0.00,0.00,0.00,0.00
515.81,35.95,30.77,36.00,30.00,AUTO,0,52,0,1.63,53.40,-2.38,52.64,0.00,0.00,0.00,0.00
516.81,35.98,30.77,36.00,30.00,AUTO,0,52,0,1.63,53.40,-2.38,52.64,0.00,0.00,0.00,0.00
517.81,35.98,30.77,36.00,30.00,AUTO,0,52,0,1.63,53.40,-2.38,52.64,0.00,0.00,0.00,0.00
518.81,35.99,30.73,36.00,30.00,AUTO,0,52,0,1.63,53.40,-2.38,52.64,0.00,0.00,0.00,0.00
519.82,35.96,30.73,36.00,30.00,AUTO,0,49,0,1.88,53.70,-6.19,49.38,0.00,0.00,0.00,0.00
520.82,35.96,30.73,36.00,30.00,AUTO,0,49,0,1.88,53.70,-6.19,49.38,0.00,0.00,0.00,0.00
521.82,35.97,30.73,36.00,30.00,AUTO,0,49,0,1.88,53.70,-6.19,49.38,0.00,0.00,0.00,0.00
522.82,35.97,30.73,36.00,30.00,AUTO,0,49,0,1.88,53.70,-6.19,49.38,0.00,0.00,0.00,0.00
523.82,36.02,30.73,36.00,30.00,AUTO,0,49,0,1.88,53.70,-6.19,49.38,0.00,0.00,0.00,0.00
524.82,36.02,30.77,36.00,30.00,AUTO,0,49,0,1.88,53.70,-6.19,49.38,0.00,0.00,0.00,0.00
525.82,36.02,30.73,36.00,30.00,AUTO,0,49,0,1.88,53.70,-6.19,49.38,0.00,0.00,0.00,0.00
526.83,36.02,30.73,36.00,30.00,AUTO,0,49,0,1.88,53.70,-6.19,49.38,0.00,0.00,0.00,0.00
527.83,35.99,30.73,36.00,30.00,AUTO,0,43,0,0.37,53.76,-10.95,43.18,0.00,0.00,0.00,0.00
528.83,35.99,30.73,36.00,30.00,AUTO,0,43,0,0.37,53.76,-10.95,43.18,0.00,0.00,0.00,0.00
529.83,35.98,30.73,36.00,30.00,AUTO,0,43,0,0.37,53.76,-10.95,43.18,0.00,0.00,0.00,0.00
530.83,35.98,30.77,36.00,30.00,AUTO,0,43,0,0.37,53.76,-10.95,43.18,0.00,0.00,0.00,0.00
531.84,36.02,30.77,36.00,30.00,AUTO,0,43,0,0.37,53.76,-10.95,43.18,0.00,0.00,0.00,0.00
532.84,36.02,30.77,36.00,30.00,AUTO,0,43,0,0.37,53.76,-10.95,43.18,0.00,0.00,0.00,0.00
533.84,36.02,30.77,36.00,30.00,AUTO,0,43,0,0.37,53.76,-10.95,43.18,0.00,0.00,0.00,0.00
534.84,36.02,30.77,36.00,30.00,AUTO,0,43,0,0.37,53.76,-10.95,43.18,0.00,0.00,0.00,0.00
535.84,36.02,30.77,36.00,30.00,AUTO,0,47,0,-0.12,53.74,-6.19,47.42,0.00,0.00,0.00,0.00
536.84,36.02,30.73,36.00,30.00,AUTO,0,47,0,-0.12,53.74,-6.19,47.42,0.00,0.00,0.00,0.00
537.84,36.00,30.73,36.00,30.00,AUTO,0,47,0,-0.12,53.74,-6.19,47.42,0.00,0.00,0.00,0.00
538.85,36.00,30.73,36.00,30.00,AUTO,0,47,0,-0.12,53.74,-6.19,47.42,0.00,0.00,0.00,0.00
539.85,36.02,30.73,36.00,30.00,AUTO,0,47,0,-0.12,53.74,-6.19,47.42,0.00,0.00,0.00,0.00
540.85,36.02,30.77,36.00,30.00,AUTO,0,47,0,-0.12,53.74,-6.19,47.42,0.00,0.00,0.00,0.00
541.85,36.02,30.77,36.00,30.00,AUTO,0,47,0,-0.12,53.74,-6.19,47.42,0.00,0.00,0.00,0.00
542.85,36.02,30.77,36.00,30.00,AUTO,0,47,0,-0.12,53.74,-6.19,47.42,0.00,0.00,0.00,0.00
543.85,36.02,30.77,36.00,30.00,AUTO,0,51,0,-0.75,53.62,-0.95,51.92,0.00,0.00,0.00,0.00
544.86,36.02,30.77,36.00,30.00,AUTO,0,51,0,-0.75,53.62,-0.95,51.92,0.00,0.00,0.00,0.00
545.86,35.99,30.77,36.00,30.00,AUTO,0,51,0,-0.75,53.62,-0.95,51.92,0.00,0.00,0.00,0.00
546.86,36.00,30.77,36.00,30.00,AUTO,0,51,0,-0.75,53.62,-0.95,51.92,0.00,0.00,0.00,0.00
547.86,36.00,30.77,36.00,30.00,AUTO,0,51,0,-0.75,53.62,-0.95,51.92,0.00,0.00,0.00,0.00
548.86,36.02,30.77,36.00,30.00,AUTO,0,51,0,-0.75,53.62,-0.95,51.92,0.00,0.00,0.00,0.00
549.86,36.02,30.77,36.00,30.00,AUTO,0,51,0,-0.75,53.62,-0.95,51.92,0.00,0.00,0.00,0.00
