Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
550.87,36.02,30.77,36.00,30.00,AUTO,0,51,0,-0.75,53.62,-0.95,51.92,0.00,0.00,0.00,0.00
551.87,36.02,30.77,36.00,30.00,AUTO,0,51,0,-0.56,53.53,-1.07,51.89,0.00,0.00,0.00,0.00
552.87,36.00,30.77,36.00,30.00,AUTO,0,51,0,-0.56,53.53,-1.07,51.89,0.00,0.00,0.00,0.00
553.87,36.00,30.77,36.00,30.00,AUTO,0,51,0,-0.56,53.53,-1.07,51.89,0.00,0.00,0.00,0.00
554.87,35.99,30.77,36.00,30.00,AUTO,0,51,0,-0.56,53.53,-1.07,51.89,0.00,0.00,0.00,0.00
555.87,35.99,30.80,36.00,30.00,AUTO,0,51,0,-0.56,53.53,-1.07,51.89,0.00,0.00,0.00,0.00
556.87,36.02,30.80,36.00,30.00,AUTO,0,51,0,-0.56,53.53,-1.07,51.89,0.00,0.00,0.00,0.00
557.88,36.02,30.80,36.00,30.00,AUTO,0,51,0,-0.56,53.53,-1.07,51.89,0.00,0.00,0.00,0.00
558.88,36.02,30.80,36.00,30.00,AUTO,0,51,0,-0.56,53.53,-1.07,51.89,0.00,0.00,0.00,0.00
559.88,35.98,30.80,36.00,30.00,AUTO,0,51,0,-0.37,53.47,-1.90,51.19,0.00,0.00,0.00,0.00
560.88,35.97,30.80,36.00,30.00,AUTO,0,51,0,-0.37,53.47,-1.90,51.19,0.00,0.00,0.00,0.00
561.88,35.97,30.80,36.00,30.00,AUTO,0,51,0,-0.37,53.47,-1.90,51.19,0.00,0.00,0.00,0.00
562.88,35.97,30.85,36.00,30.00,AUTO,0,51,0,-0.37,53.47,-1.90,51.19,0.00,0.00,0.00,0.00
563.89,35.97,30.85,36.00,30.00,AUTO,0,51,0,-0.37,53.47,-1.90,51.19,0.00,0.00,0.00,0.00
564.88,36.02,30.85,36.00,30.00,AUTO,0,51,0,-0.37,53.47,-1.90,51.19,0.00,0.00,0.00,0.00
565.89,36.02,30.85,36.00,30.00,AUTO,0,51,0,-0.37,53.47,-1.90,51.19,0.00,0.00,0.00,0.00
566.89,36.02,30.85,36.00,30.00,AUTO,0,51,0,-0.37,53.47,-1.90,51.19,0.00,0.00,0.00,0.00
567.90,35.96,30.85,36.00,30.00,AUTO,0,45,0,0.50,53.55,-8.09,45.95,0.00,0.00,0.00,0.00
568.89,35.96,30.85,36.00,30.00,AUTO,0,45,0,0.50,53.55,-8.09,45.95,0.00,0.00,0.00,0.00
569.89,35.96,30.85,36.00,30.00,AUTO,0,45,0,0.50,53.55,-8.09,45.95,0.00,0.00,0.00,0.00
570.90,35.96,30.85,36.00,30.00,AUTO,0,45,0,0.50,53.55,-8.09,45.95,0.00,0.00,0.00,0.00
571.90,36.00,30.85,36.00,30.00,AUTO,0,45,0,0.50,53.55,-8.09,45.95,0.00,0.00,0.00,0.00
572.90,36.02,30.85,36.00,30.00,AUTO,0,45,0,0.50,53.55,-8.09,45.95,0.00,0.00,0.00,0.00
573.90,36.02,30.85,36.00,30.00,AUTO,0,45,0,0.50,53.55,-8.09,45.95,0.00,0.00,0.00,0.00
574.90,36.02,30.85,36.00,30.00,AUTO,0,45,0,0.50,53.55,-8.09,45.95,0.00,0.00,0.00,0.00
575.90,35.98,30.85,36.00,30.00,AUTO,0,43,0,0.63,53.65,-11.19,43.08,0.00,0.00,0.00,0.00
576.91,35.98,30.85,36.00,30.00,AUTO,0,43,0,0.63,53.65,-11.19,43.08,0.00,0.00,0.00,0.00
577.91,35.98,30.85,36.00,30.00,AUTO,0,43,0,0.63,53.65,-11.19,43.08,0.00,0.00,0.00,0.00
578.91,35.97,30.85,36.00,30.00,AUTO,0,43,0,0.63,53.65,-11.19,43.08,0.00,0.00,0.00,0.00
579.91,36.02,30.85,36.00,30.00,AUTO,0,43,0,0.63,53.65,-11.19,43.08,0.00,0.00,0.00,0.00
580.91,36.02,30.85,36.00,30.00,AUTO,0,43,0,0.63,53.65,-11.19,43.08,0.00,0.00,0.00,0.00
581.91,36.02,30.85,36.00,30.00,AUTO,0,43,0,0.63,53.65,-11.19,43.08,0.00,0.00,0.00,0.00
582.92,36.02,30.85,36.00,30.00,AUTO,0,43,0,0.63,53.65,-11.19,43.08,0.00,0.00,0.00,0.00
583.92,35.98,30.85,36.00,30.00,AUTO,0,45,0,0.06,53.66,-7.74,45.98,0.00,0.00,0.00,0.00
584.92,35.97,30.85,36.00,30.00,AUTO,0,45,0,0.06,53.66,-7.74,45.98,0.00,0.00,0.00,0.00
585.92,35.98,30.89,36.00,30.00,AUTO,0,45,0,0.06,53.66,-7.74,45.98,0.00,0.00,0.00,0.00
586.92,35.98,30.89,36.00,30.00,AUTO,0,45,0,0.06,53.66,-7.74,45.98,0.00,0.00,0.00,0.00
587.92,36.02,30.89,36.00,30.00,AUTO,0,45,0,0.06,53.66,-7.74,45.98,0.00,0.00,0.00,0.00
588.92,36.02,30.85,36.00,30.00,AUTO,0,45,0,0.06,53.66,-7.74,45.98,0.00,0.00,0.00,0.00
589.93,36.02,30.85,36.00,30.00,AUTO,0,45,0,0.06,53.66,-7.74,45.98,0.00,0.00,0.00,0.00
590.93,36.02,30.85,36.00,30.00,AUTO,0,45,0,0.06,53.66,-7.74,45.98,0.00,0.00,0.00,0.00
591.93,36.02,30.85,36.00,30.00,AUTO,0,45,0,0.06,53.67,-8.21,45.52,0.00,0.00,0.00,0.00
592.93,36.00,30.85,36.00,30.00,AUTO,0,45,0,0.06,53.67,-8.21,45.52,0.00,0.00,0.00,0.00
593.93,35.98,30.89,36.00,30.00,AUTO,0,45,0,0.06,53.67,-8.21,45.52,0.00,0.00,0.00,0.00
594.93,36.01,30.89,36.00,30.00,AUTO,0,45,0,0.06,53.67,-8.21,45.52,0.00,0.00,0.00,0.00
595.94,36.02,30.89,36.00,30.00,AUTO,0,45,0,0.06,53.67,-8.21,45.52,0.00,0.00,0.00,0.00
596.93,36.02,30.89,36.00,30.00,AUTO,0,45,0,0.06,53.67,-8.21,45.52,0.00,0.00,0.00,0.00
597.94,36.02,30.89,36.00,30.00,AUTO,0,45,0,0.06,53.67,-8.21,45.52,0.00,0.00,0.00,0.00
598.94,36.02,30.89,36.00,30.00,AUTO,0,45,0,0.06,53.67,-8.21,45.52,0.00,0.00,0.00,0.00
599.95,36.00,30.89,36.00,30.00,AUTO,0,50,0,-0.56,53.58,-2.74,50.28,0.00,0.00,0.00,0.00
600.94,35.99,30.89,36.00,30.00,AUTO,0,50,0,-0.56,53.58,-2.74,50.28,0.00,0.00,0.00,0.00
601.94,36.00,30.89,36.00,30.00,AUTO,0,50,0,-0.56,53.58,-2.74,50.28,0.00,0.00,0.00,0.00
602.95,36.02,30.89,36.00,30.00,AUTO,0,50,0,-0.56,53.58,-2.74,50.28,0.00,0.00,0.00,0.00
603.95,36.02,30.89,36.00,30.00,AUTO,0,50,0,-0.56,53.58,-2.74,50.28,0.00,0.00,0.00,0.00
604.95,36.02,30.89,36.00,30.00,AUTO,0,50,0,-0.56,53.58,-2.74,50.28,0.00,0.00,0.00,0.00
605.95,36.02,30.89,36.00,30.00,AUTO,0,50,0,-0.56,53.58,-2.74,50.28,0.00,0.00,0.00,0.00
606.95,36.02,30.89,36.00,30.00,AUTO,0,50,0,-0.56,53.58,-2.74,50.28,0.00,0.00,0.00,0.00
607.96,36.02,30.89,36.00,30.00,AUTO,0,48,0,-0.56,53.49,-4.17,48.76,0.00,0.00,0.00,0.00
608.96,36.02,30.89,36.00,30.00,AUTO,0,48,0,-0.56,53.49,-4.17,48.76,0.00,0.00,0.00,0.00
609.96,36.00,30.89,36.00,30.00,AUTO,0,48,0,-0.56,53.49,-4.17,48.76,0.00,0.00,0.00,0.00
610.96,35.99,30.89,36.00,30.00,AUTO,0,48,0,-0.56,53.49,-4.17,48.76,0.00,0.00,0.00,0.00
611.96,36.02,30.93,36.00,30.00,AUTO,0,48,0,-0.56,53.49,-4.17,48.76,0.00,0.00,0.00,0.00
612.96,36.02,30.93,36.00,30.00,AUTO,0,48,0,-0.56,53.49,-4.17,48.76,0.00,0.00,0.00,0.00
613.97,36.02,30.93,36.00,30.00,AUTO,0,48,0,-0.56,53.49,-4.17,48.76,0.00,0.00,0.00,0.00
614.97,36.02,30.93,36.00,30.00,AUTO,0,48,0,-0.56,53.49,-4.17,48.76,0.00,0.00,0.00,0.00
615.97,36.00,30.93,36.00,30.00,AUTO,0,51,0,-0.69,53.38,-1.07,51.62,0.00,0.00,0.00,0.00
616.97,36.02,30.93,36.00,30.00,AUTO,0,51,0,-0.69,53.38,-1.07,51.62,0.00,0.00,0.00,0.00
617.97,35.98,30.93,36.00,30.00,AUTO,0,51,0,-0.69,53.38,-1.07,51.62,0.00,0.00,0.00,0.00
618.97,35.98,30.93,36.00,30.00,AUTO,0,51,0,-0.69,53.38,-1.07,51.62,0.00,0.00,0.00,0.00
619.97,35.98,30.97,36.00,30.00,AUTO,0,51,0,-0.69,53.38,-1.07,51.62,0.00,0.00,0.00,0.00
620.97,36.02,30.97,36.00,30.00,AUTO,0,51,0,-0.69,53.38,-1.07,51.62,0.00,0.00,0.00,0.00
621.98,36.02,30.93,36.00,30.00,AUTO,0,51,0,-0.69,53.38,-1.07,51.62,0.00,0.00,0.00,0.00
622.98,36.02,30.93,36.00,30.00,AUTO,0,51,0,-0.69,53.38,-1.07,51.62,0.00,0.00,0.00,0.00
623.98,36.02,30.93,36.00,30.00,AUTO,0,50,0,-0.12,53.36,-3.10,50.14,0.00,0.00,0.00,0.00
624.98,36.02,30.93,36.00,30.00,AUTO,0,50,0,-0.12,53.36,-3.10,50.14,0.00,0.00,0.00,0.00
625.98,36.00,30.93,36.00,30.00,AUTO,0,50,0,-0.12,53.36,-3.10,50.14,0.00,0.00,0.00,0.00
626.99,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.12,53.36,-3.10,50.14,0.00,0.00,0.00,0.00
627.99,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.12,53.36,-3.10,50.14,0.00,0.00,0.00,0.00
628.99,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.12,53.36,-3.10,50.14,0.00,0.00,0.00,0.00
629.99,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.12,53.36,-3.10,50.14,0.00,0.00,0.00,0.00
630.99,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.12,53.36,-3.10,50.14,0.00,0.00,0.00,0.00
632.00,36.02,30.97,36.00,30.00,AUTO,0,51,0,-0.88,53.22,-0.71,51.63,0.00,0.00,0.00,0.00
632.99,36.00,30.97,36.00,30.00,AUTO,0,51,0,-0.88,53.22,-0.71,51.63,0.00,0.00,0.00,0.00
633.99,35.99,30.97,36.00,30.00,AUTO,0,51,0,-0.88,53.22,-0.71,51.63,0.00,0.00,0.00,0.00
635.00,35.99,30.97,36.00,30.00,AUTO,0,51,0,-0.88,53.22,-0.71,51.63,0.00,0.00,0.00,0.00
636.00,35.98,30.97,36.00,30.00,AUTO,0,51,0,-0.88,53.22,-0.71,51.63,0.00,0.00,0.00,0.00
637.00,36.02,31.01,36.00,30.00,AUTO,0,51,0,-0.88,53.22,-0.71,51.63,0.00,0.00,0.00,0.00
638.00,36.02,30.97,36.00,30.00,AUTO,0,51,0,-0.88,53.22,-0.71,51.63,0.00,0.00,0.00,0.00
639.00,36.02,30.97,36.00,30.00,AUTO,0,51,0,-0.88,53.22,-0.71,51.63,0.00,0.00,0.00,0.00
640.01,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.25,53.18,-2.14,50.79,0.00,0.00,0.00,0.00
641.01,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.25,53.18,-2.14,50.79,0.00,0.00,0.00,0.00
642.01,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.25,53.18,-2.14,50.79,0.00,0.00,0.00,0.00
643.01,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.25,53.18,-2.14,50.79,0.00,0.00,0.00,0.00
644.01,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.25,53.18,-2.14,50.79,0.00,0.00,0.00,0.00
645.01,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.25,53.18,-2.14,50.79,0.00,0.00,0.00,0.00
646.02,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.25,53.18,-2.14,50.79,0.00,0.00,0.00,0.00
647.02,36.02,30.97,36.00,30.00,AUTO,0,50,0,-0.25,53.18,-2.14,50.79,0.00,0.00,0.00,0.00
648.02,36.02,30.97,36.00,30.00,AUTO,0,52,0,-1.00,53.02,0.00,52.02,0.00,0.00,0.00,0.00
649.02,36.02,30.97,36.00,30.00,AUTO,0,52,0,-1.00,53.02,0.00,52.02,0.00,0.00,0.00,0.00
650.02,36.02,30.97,36.00,30.00,AUTO,0,52,0,-1.00,53.02,0.00,52.02,0.00,0.00,0.00,0.00
651.02,36.02,30.97,36.00,30.00,AUTO,0,52,0,-1.00,53.02,0.00,52.02,0.00,0.00,0.00,0.00
652.02,36.02,30.97,36.00,30.00,AUTO,0,52,0,-1.00,53.02,0.00,52.02,0.00,0.00,0.00,0.00
653.02,36.02,30.97,36.00,30.00,AUTO,0,52,0,-1.00,53.02,0.00,52.02,0.00,0.00,0.00,0.00
654.03,36.02,30.97,36.00,30.00,AUTO,0,52,0,-1.00,53.02,0.00,52.02,0.00,0.00,0.00,0.00
655.03,36.02,30.97,36.00,30.00,AUTO,0,52,0,-1.00,53.02,0.00,52.02,0.00,0.00,0.00,0.00
656.03,36.02,30.97,36.00,30.00,AUTO,0,51,0,-1.00,52.86,0.00,51.86,0.00,0.00,0.00,0.00
657.03,36.02,30.97,36.00,30.00,AUTO,0,51,0,-1.00,52.86,0.00,51.86,0.00,0.00,0.00,0.00
658.03,36.02,30.97,36.00,30.00,AUTO,0,51,0,-1.00,52.86,0.00,51.86,0.00,0.00,0.00,0.00
659.04,36.02,30.97,36.00,30.00,AUTO,0,51,0,-1.00,52.86,0.00,51.86,0.00,0.00,0.00,0.00
660.04,36.02,31.01,36.00,30.00,AUTO,0,51,0,-1.00,52.86,0.00,51.86,0.00,0.00,0.00,0.00
661.08,36.02,30.97,36.00,30.00,AUTO,0,51,0,-1.00,52.86,0.00,51.86,0.00,0.00,0.00,0.00
662.04,36.02,30.97,36.00,30.00,AUTO,0,51,0,-1.00,52.86,0.00,51.86,0.00,0.00,0.00,0.00
663.04,36.02,30.99,36.00,30.00,AUTO,0,51,0,-1.00,52.86,0.00,51.86,0.00,0.00,0.00,0.00
664.05,36.02,30.97,36.00,30.00,AUTO,0,51,0,-1.00,52.70,0.00,51.70,0.00,0.00,0.00,0.00
665.04,36.02,30.97,36.00,30.00,AUTO,0,51,0,-1.00,52.70,0.00,51.70,0.00,0.00,0.00,0.00
666.04,36.02,30.97,36.00,30.00,AUTO,0,51,0,-1.00,52.70,0.00,51.70,0.00,0.00,0.00,0.00
667.05,36.02,30.97,36.00,30.00,AUTO,0,51,0,-1.00,52.70,0.00,51.70,0.00,0.00,0.00,0.00
668.05,36.02,30.97,36.00,30.00,AUTO,0,51,0,-1.00,52.70,0.00,51.70,0.00,0.00,0.00,0.00
669.05,36.03,30.99,36.00,30.00,AUTO,0,51,0,-1.00,52.70,0.00,51.70,0.00,0.00,0.00,0.00
670.05,36.03,30.99,36.00,30.00,AUTO,0,51,0,-1.00,52.70,0.00,51.70,0.00,0.00,0.00,0.00
671.05,36.03,30.99,36.00,30.00,AUTO,0,51,0,-1.00,52.70,0.00,51.70,0.00,0.00,0.00,0.00
672.06,36.02,30.97,36.00,30.00,AUTO,0,49,0,-1.19,52.51,-1.78,49.53,0.00,0.00,0.00,0.00
673.06,36.02,30.99,36.00,30.00,AUTO,0,49,0,-1.19,52.51,-1.78,49.53,0.00,0.00,0.00,0.00
674.06,36.02,30.97,36.00,30.00,AUTO,0,49,0,-1.19,52.51,-1.78,49.53,0.00,0.00,0.00,0.00
675.06,36.02,30.97,36.00,30.00,AUTO,0,49,0,-1.19,52.51,-1.78,49.53,0.00,0.00,0.00,0.00
676.06,36.04,30.99,36.00,30.00,AUTO,0,49,0,-1.19,52.51,-1.78,49.53,0.00,0.00,0.00,0.00
677.06,36.03,30.99,36.00,30.00,AUTO,0,49,0,-1.19,52.51,-1.78,49.53,0.00,0.00,0.00,0.00
678.07,36.06,30.99,36.00,30.00,AUTO,0,49,0,-1.19,52.51,-1.78,49.53,0.00,0.00,0.00,0.00
679.07,36.06,30.99,36.00,30.00,AUTO,0,49,0,-1.19,52.51,-1.78,49.53,0.00,0.00,0.00,0.00
680.07,36.03,30.99,36.00,30.00,AUTO,0,44,0,-1.69,52.24,-6.31,44.24,0.00,0.00,0.00,0.00
681.07,36.03,30.99,36.00,30.00,AUTO,0,44,0,-1.69,52.24,-6.31,44.24,0.00,0.00,0.00,0.00
682.07,36.03,30.97,36.00,30.00,AUTO,0,44,0,-1.69,52.24,-6.31,44.24,0.00,0.00,0.00,0.00
683.07,36.03,30.99,36.00,30.00,AUTO,0,44,0,-1.69,52.24,-6.31,44.24,0.00,0.00,0.00,0.00
684.07,36.06,31.03,36.00,30.00,AUTO,0,44,0,-1.69,52.24,-6.31,44.24,0.00,0.00,0.00,0.00
685.08,36.06,31.03,36.00,30.00,AUTO,0,44,0,-1.69,52.24,-6.31,44.24,0.00,0.00,0.00,0.00
686.08,36.06,30.99,36.00,30.00,AUTO,0,44,0,-1.69,52.24,-6.31,44.24,0.00,0.00,0.00,0.00
687.08,36.06,31.03,36.00,30.00,AUTO,0,44,0,-1.69,52.24,-6.31,44.24,0.00,0.00,0.00,0.00
688.08,36.03,31.03,36.00,30.00,AUTO,0,43,0,-2.25,51.88,-5.72,43.91,0.00,0.00,0.00,0.00
689.08,36.03,31.03,36.00,30.00,AUTO,0,43,0,-2.25,51.88,-5.72,43.91,0.00,0.00,0.00,0.00
690.08,36.02,31.03,36.00,30.00,AUTO,0,43,0,-2.25,51.88,-5.72,43.91,0.00,0.00,0.00,0.00
691.09,36.03,31.03,36.00,30.00,AUTO,0,43,0,-2.25,51.88,-5.72,43.91,0.00,0.00,0.00,0.00
692.09,36.03,31.03,36.00,30.00,AUTO,0,43,0,-2.25,51.88,-5.72,43.91,0.00,0.00,0.00,0.00
693.09,36.03,31.03,36.00,30.00,AUTO,0,43,0,-2.25,51.88,-5.72,43.91,0.00,0.00,0.00,0.00
694.09,36.06,31.03,36.00,30.00,AUTO,0,43,0,-2.25,51.88,-5.72,43.91,0.00,0.00,0.00,0.00
695.09,36.04,31.03,36.00,30.00,AUTO,0,43,0,-2.25,51.88,-5.72,43.91,0.00,0.00,0.00,0.00
696.10,36.03,31.03,36.00,30.00,AUTO,0,46,0,-1.69,51.61,-2.98,46.94,0.00,0.00,0.00,0.00
697.09,36.03,31.03,36.00,30.00,AUTO,0,46,0,-1.69,51.61,-2.98,46.94,0.00,0.00,0.00,0.00
698.10,36.03,31.01,36.00,30.00,AUTO,0,46,0,-1.69,51.61,-2.98,46.94,0.00,0.00,0.00,0.00
699.10,36.03,31.03,36.00,30.00,AUTO,0,46,0,-1.69,51.61,-2.98,46.94,0.00,0.00,0.00,0.00
700.10,36.03,31.06,36.00,30.00,AUTO,0,46,0,-1.69,51.61,-2.98,46.94,0.00,0.00,0.00,0.00
701.10,36.04,31.06,36.00,30.00,AUTO,0,46,0,-1.69,51.61,-2.98,46.94,0.00,0.00,0.00,0.00
702.10,36.04,31.06,36.00,30.00,AUTO,0,46,0,-1.69,51.61,-2.98,46.94,0.00,0.00,0.00,0.00
703.10,36.03,31.06,36.00,30.00,AUTO,0,46,0,-1.69,51.61,-2.98,46.94,0.00,0.00,0.00,0.00
704.11,36.03,31.05,36.00,30.00,AUTO,0,48,0,-1.63,51.35,-0.95,48.77,0.00,0.00,0.00,0.00
705.11,36.03,31.06,36.00,30.00,AUTO,0,48,0,-1.63,51.35,-0.95,48.77,0.00,0.00,0.00,0.00
706.11,36.02,31.06,36.00,30.00,AUTO,0,48,0,-1.63,51.35,-0.95,48.77,0.00,0.00,0.00,0.00
707.11,36.02,31.05,36.00,30.00,AUTO,0,48,0,-1.63,51.35,-0.95,48.77,0.00,0.00,0.00,0.00
708.11,36.03,31.06,36.00,30.00,AUTO,0,48,0,-1.63,51.35,-0.95,48.77,0.00,0.00,0.00,0.00
709.11,36.04,31.06,36.00,30.00,AUTO,0,48,0,-1.63,51.35,-0.95,48.77,0.00,0.00,0.00,0.00
710.12,36.04,31.06,36.00,30.00,AUTO,0,48,0,-1.63,51.35,-0.95,48.77,0.00,0.00,0.00,0.00
711.11,36.03,31.06,36.00,30.00,AUTO,0,48,0,-1.63,51.35,-0.95,48.77,0.00,0.00,0.00,0.00
712.12,36.02,31.05,36.00,30.00,AUTO,0,48,0,-1.50,51.11,-1.43,48.18,0.00,0.00,0.00,0.00
713.12,36.02,31.05,36.00,30.00,AUTO,0,48,0,-1.50,51.11,-1.43,48.18,0.00,0.00,0.00,0.00
714.12,36.02,31.05,36.00,30.00,AUTO,0,48,0,-1.50,51.11,-1.43,48.18,0.00,0.00,0.00,0.00
715.13,36.02,31.05,36.00,30.00,AUTO,0,48,0,-1.50,51.11,-1.43,48.18,0.00,0.00,0.00,0.00
716.12,36.03,31.06,36.00,30.00,AUTO,0,48,0,-1.50,51.11,-1.43,48.18,0.00,0.00,0.00,0.00
717.13,36.03,31.11,36.00,30.00,AUTO,0,48,0,-1.50,51.11,-1.43,48.18,0.00,0.00,0.00,0.00
718.13,36.03,31.11,36.00,30.00,AUTO,0,48,0,-1.50,51.11,-1.43,48.18,0.00,0.00,0.00,0.00
719.13,36.03,31.11,36.00,30.00,AUTO,0,48,0,-1.50,51.11,-1.43,48.18,0.00,0.00,0.00,0.00
720.13,36.02,31.09,36.00,30.00,AUTO,0,47,0,-1.25,50.91,-1.90,47.75,0.00,0.00,0.00,0.00
721.13,36.02,31.11,36.00,30.00,AUTO,0,47,0,-1.25,50.91,-1.90,47.75,0.00,0.00,0.00,0.00
