Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,33.04,33.34,36.00,20.00,AUTO,5,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
1.00,33.02,33.38,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
2.00,33.00,33.42,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
3.01,32.98,33.46,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
4.01,32.96,33.51,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
5.01,32.93,33.53,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
6.01,32.91,33.57,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
7.01,32.89,33.57,36.00,20.00,AUTO,9,100,0,151.14,0.00,43.57,194.71,0.00,0.00,0.00,0.00
8.01,32.87,33.60,36.00,20.00,AUTO,9,100,0,151.14,0.00,43.57,194.71,0.00,0.00,0.00,0.00
9.01,32.85,33.64,36.00,20.00,AUTO,9,100,0,151.14,0.00,43.57,194.71,0.00,0.00,0.00,0.00
10.01,32.83,33.69,36.00,20.00,AUTO,9,100,0,151.14,0.00,43.57,194.71,0.00,0.00,0.00,0.00
11.02,32.82,33.73,36.00,20.00,AUTO,9,100,0,151.14,0.00,43.57,194.71,0.00,0.00,0.00,0.00
12.02,32.79,33.76,36.00,20.00,AUTO,9,100,0,151.14,0.00,43.57,194.71,0.00,0.00,0.00,0.00
13.02,32.78,33.80,36.00,20.00,AUTO,9,100,0,151.14,0.00,43.57,194.71,0.00,0.00,0.00,0.00
14.02,32.77,33.83,36.00,20.00,AUTO,9,100,0,151.14,0.00,43.57,194.71,0.00,0.00,0.00,0.00
15.02,32.76,33.83,36.00,20.00,AUTO,9,100,0,158.75,0.00,35.24,193.99,0.00,0.00,0.00,0.00
16.03,32.75,33.86,36.00,20.00,AUTO,9,100,0,158.75,0.00,35.24,193.99,0.00,0.00,0.00,0.00
17.03,32.75,33.86,36.00,20.00,AUTO,9,100,0,158.75,0.00,35.24,193.99,0.00,0.00,0.00,0.00
18.03,32.74,33.91,36.00,20.00,AUTO,9,100,0,158.75,0.00,35.24,193.99,0.00,0.00,0.00,0.00
19.03,32.75,33.91,36.00,20.00,AUTO,9,100,0,158.75,0.00,35.24,193.99,0.00,0.00,0.00,0.00
20.03,32.74,33.91,36.00,20.00,AUTO,9,100,0,158.75,0.00,35.24,193.99,0.00,0.00,0.00,0.00
21.03,32.75,33.91,36.00,20.00,AUTO,9,100,0,158.75,0.00,35.24,193.99,0.00,0.00,0.00,0.00
22.04,32.77,33.95,36.00,20.00,AUTO,9,100,0,158.75,0.00,35.24,193.99,0.00,0.00,0.00,0.00
23.04,32.78,33.96,36.00,20.00,AUTO,9,100,0,162.44,0.00,-1.19,161.25,0.00,0.00,0.00,0.00
24.04,32.79,33.92,36.00,20.00,AUTO,9,100,0,162.44,0.00,-1.19,161.25,0.00,0.00,0.00,0.00
25.04,32.79,33.92,36.00,20.00,AUTO,9,100,0,162.44,0.00,-1.19,161.25,0.00,0.00,0.00,0.00
26.04,32.81,33.92,36.00,20.00,AUTO,9,100,0,162.44,0.00,-1.19,161.25,0.00,0.00,0.00,0.00
27.04,32.82,33.92,36.00,20.00,AUTO,9,100,0,162.44,0.00,-1.19,161.25,0.00,0.00,0.00,0.00
28.04,32.83,33.92,36.00,20.00,AUTO,9,100,0,162.44,0.00,-1.19,161.25,0.00,0.00,0.00,0.00
29.04,32.85,33.92,36.00,20.00,AUTO,9,100,0,162.44,0.00,-1.19,161.25,0.00,0.00,0.00,0.00
30.05,32.86,33.89,36.00,20.00,AUTO,9,100,0,162.44,0.00,-1.19,161.25,0.00,0.00,0.00,0.00
31.05,32.87,33.89,36.00,20.00,AUTO,9,100,0,159.19,0.00,-23.57,135.61,0.00,0.00,0.00,0.00
32.05,32.91,33.85,36.00,20.00,AUTO,9,100,0,159.19,0.00,-23.57,135.61,0.00,0.00,0.00,0.00
33.05,32.96,33.86,36.00,20.00,AUTO,9,100,0,159.19,0.00,-23.57,135.61,0.00,0.00,0.00,0.00
34.05,32.98,33.83,36.00,20.00,AUTO,9,100,0,159.19,0.00,-23.57,135.61,0.00,0.00,0.00,0.00
35.06,33.00,33.78,36.00,20.00,AUTO,9,100,0,159.19,0.00,-23.57,135.61,0.00,0.00,0.00,0.00
36.06,33.02,33.74,36.00,20.00,AUTO,9,100,0,159.19,0.00,-23.57,135.61,0.00,0.00,0.00,0.00
37.06,33.04,33.70,36.00,20.00,AUTO,9,100,0,159.19,0.00,-23.57,135.61,0.00,0.00,0.00,0.00
38.06,33.06,33.70,36.00,20.00,AUTO,9,100,0,159.19,0.00,-23.57,135.61,0.00,0.00,0.00,0.00
39.06,33.09,33.67,36.00,20.00,AUTO,9,100,0,151.00,0.00,-51.90,99.10,0.00,0.00,0.00,0.00
40.06,33.13,33.64,36.00,20.00,AUTO,9,100,0,151.00,0.00,-51.90,99.10,0.00,0.00,0.00,0.00
41.07,33.15,33.60,36.00,20.00,AUTO,9,100,0,151.00,0.00,-51.90,99.10,0.00,0.00,0.00,0.00
42.07,33.19,33.56,36.00,20.00,AUTO,9,100,0,151.00,0.00,-51.90,99.10,0.00,0.00,0.00,0.00
43.07,33.21,33.52,36.00,20.00,AUTO,9,100,0,151.00,0.00,-51.90,99.10,0.00,0.00,0.00,0.00
44.07,33.25,33.48,36.00,20.00,AUTO,9,100,0,151.00,0.00,-51.90,99.10,0.00,0.00,0.00,0.00
45.07,33.30,33.45,36.00,20.00,AUTO,9,100,0,151.00,0.00,-51.90,99.10,0.00,0.00,0.00,0.00
46.07,33.30,33.41,36.00,20.00,AUTO,9,100,0,151.00,0.00,-51.90,99.10,0.00,0.00,0.00,0.00
47.07,33.33,33.38,36.00,20.00,AUTO,9,100,0,139.88,22.38,-62.86,99.40,0.00,0.00,0.00,0.00
48.08,33.35,33.34,36.00,20.00,AUTO,9,100,0,139.88,22.38,-62.86,99.40,0.00,0.00,0.00,0.00
49.08,33.38,33.29,36.00,20.00,AUTO,9,100,0,139.88,22.38,-62.86,99.40,0.00,0.00,0.00,0.00
50.08,33.42,33.25,36.00,20.00,AUTO,9,100,0,139.88,22.38,-62.86,99.40,0.00,0.00,0.00,0.00
51.08,33.47,33.18,36.00,20.00,AUTO,9,100,0,139.88,22.38,-62.86,99.40,0.00,0.00,0.00,0.00
52.08,33.48,33.19,36.00,20.00,AUTO,9,100,0,139.88,22.38,-62.86,99.40,0.00,0.00,0.00,0.00
53.08,33.53,33.15,36.00,20.00,AUTO,9,100,0,139.88,22.38,-62.86,99.40,0.00,0.00,0.00,0.00
54.09,33.55,33.11,36.00,20.00,AUTO,9,100,0,139.88,22.38,-62.86,99.40,0.00,0.00,0.00,0.00
55.09,33.59,33.03,36.00,20.00,AUTO,9,84,0,128.06,22.38,-66.43,84.01,0.00,0.00,0.00,0.00
56.09,33.62,32.99,36.00,20.00,AUTO,9,84,0,128.06,22.38,-66.43,84.01,0.00,0.00,0.00,0.00
57.09,33.64,32.97,36.00,20.00,AUTO,9,84,0,128.06,22.38,-66.43,84.01,0.00,0.00,0.00,0.00
58.09,33.68,32.93,36.00,20.00,AUTO,9,84,0,128.06,22.38,-66.43,84.01,0.00,0.00,0.00,0.00
59.09,33.72,32.89,36.00,20.00,AUTO,9,84,0,128.06,22.38,-66.43,84.01,0.00,0.00,0.00,0.00
60.09,33.75,32.85,36.00,20.00,AUTO,9,84,0,128.06,22.38,-66.43,84.01,0.00,0.00,0.00,0.00
61.10,33.79,32.83,36.00,20.00,AUTO,9,84,0,128.06,22.38,-66.43,84.01,0.00,0.00,0.00,0.00
62.10,33.83,32.78,36.00,20.00,AUTO,9,84,0,128.06,22.38,-66.43,84.01,0.00,0.00,0.00,0.00
63.10,33.86,32.70,36.00,20.00,AUTO,9,86,0,114.87,40.76,-69.04,86.59,0.00,0.00,0.00,0.00
64.10,33.90,32.67,36.00,20.00,AUTO,9,86,0,114.87,40.76,-69.04,86.59,0.00,0.00,0.00,0.00
65.10,33.92,32.62,36.00,20.00,AUTO,9,86,0,114.87,40.76,-69.04,86.59,0.00,0.00,0.00,0.00
66.10,33.93,32.58,36.00,20.00,AUTO,9,86,0,114.87,40.76,-69.04,86.59,0.00,0.00,0.00,0.00
67.11,33.97,32.56,36.00,20.00,AUTO,9,86,0,114.87,40.76,-69.04,86.59,0.00,0.00,0.00,0.00
68.11,34.00,32.52,36.00,20.00,AUTO,9,86,0,114.87,40.76,-69.04,86.59,0.00,0.00,0.00,0.00
69.11,34.02,32.48,36.00,20.00,AUTO,9,86,0,114.87,40.76,-69.04,86.59,0.00,0.00,0.00,0.00
70.11,34.07,32.48,36.00,20.00,AUTO,9,86,0,114.87,40.76,-69.04,86.59,0.00,0.00,0.00,0.00
71.12,34.09,32.44,36.00,20.00,AUTO,9,86,0,102.06,40.76,-55.95,86.87,0.00,0.00,0.00,0.00
72.11,34.14,32.38,36.00,20.00,AUTO,9,86,0,102.06,40.76,-55.95,86.87,0.00,0.00,0.00,0.00
73.12,34.18,32.30,36.00,20.00,AUTO,9,86,0,102.06,40.76,-55.95,86.87,0.00,0.00,0.00,0.00
74.12,34.21,32.25,36.00,20.00,AUTO,9,86,0,102.06,40.76,-55.95,86.87,0.00,0.00,0.00,0.00
75.12,34.24,32.22,36.00,20.00,AUTO,8,86,0,102.06,40.76,-55.95,86.87,0.00,0.00,0.00,0.00
76.12,34.27,32.18,36.00,20.00,AUTO,8,86,0,102.06,40.76,-55.95,86.87,0.00,0.00,0.00,0.00
77.12,34.31,32.13,36.00,20.00,AUTO,8,86,0,102.06,40.76,-55.95,86.87,0.00,0.00,0.00,0.00
78.12,34.36,32.11,36.00,20.00,AUTO,8,86,0,102.06,40.76,-55.95,86.87,0.00,0.00,0.00,0.00
79.12,34.36,32.07,36.00,20.00,AUTO,8,71,0,88.75,54.96,-72.38,71.33,0.00,0.00,0.00,0.00
80.13,34.40,32.03,36.00,20.00,AUTO,8,71,0,88.75,54.96,-72.38,71.33,0.00,0.00,0.00,0.00
81.13,34.44,31.99,36.00,20.00,AUTO,8,71,0,88.75,54.96,-72.38,71.33,0.00,0.00,0.00,0.00
82.13,34.47,31.95,36.00,20.00,AUTO,8,71,0,88.75,54.96,-72.38,71.33,0.00,0.00,0.00,0.00
83.13,34.50,31.93,36.00,20.00,AUTO,8,71,0,88.75,54.96,-72.38,71.33,0.00,0.00,0.00,0.00
84.13,34.51,31.89,36.00,20.00,AUTO,8,71,0,88.75,54.96,-72.38,71.33,0.00,0.00,0.00,0.00
85.14,34.56,31.85,36.00,20.00,AUTO,8,71,0,88.75,54.96,-72.38,71.33,0.00,0.00,0.00,0.00
86.14,34.60,31.85,36.00,20.00,AUTO,8,71,0,88.75,54.96,-72.38,71.33,0.00,0.00,0.00,0.00
87.14,34.62,31.77,36.00,20.00,AUTO,8,78,0,76.00,67.12,-64.76,78.36,0.00,0.00,0.00,0.00
88.14,34.66,31.73,36.00,20.00,AUTO,8,78,0,76.00,67.12,-64.76,78.36,0.00,0.00,0.00,0.00
89.14,34.67,31.70,36.00,20.00,AUTO,8,78,0,76.00,67.12,-64.76,78.36,0.00,0.00,0.00,0.00
90.14,34.69,31.70,36.00,20.00,AUTO,8,78,0,76.00,67.12,-64.76,78.36,0.00,0.00,0.00,0.00
91.14,34.74,31.66,36.00,20.00,AUTO,8,78,0,76.00,67.12,-64.76,78.36,0.00,0.00,0.00,0.00
92.14,34.77,31.62,36.00,20.00,AUTO,8,78,0,76.00,67.12,-64.76,78.36,0.00,0.00,0.00,0.00
93.15,34.80,31.58,36.00,20.00,AUTO,8,78,0,76.00,67.12,-64.76,78.36,0.00,0.00,0.00,0.00
94.15,34.85,31.56,36.00,20.00,AUTO,8,78,0,76.00,67.12,-64.76,78.36,0.00,0.00,0.00,0.00
95.15,34.86,31.48,36.00,20.00,AUTO,8,77,0,63.75,77.32,-63.33,77.74,0.00,0.00,0.00,0.00
96.15,34.89,31.44,36.00,20.00,AUTO,8,77,0,63.75,77.32,-63.33,77.74,0.00,0.00,0.00,0.00
97.15,34.91,31.40,36.00,20.00,AUTO,8,77,0,63.75,77.32,-63.33,77.74,0.00,0.00,0.00,0.00
98.15,34.94,31.35,36.00,20.00,AUTO,8,77,0,63.75,77.32,-63.33,77.74,0.00,0.00,0.00,0.00
99.16,34.98,31.35,36.00,20.00,AUTO,8,77,0,63.75,77.32,-63.33,77.74,0.00,0.00,0.00,0.00
100.16,34.99,31.28,36.00,20.00,AUTO,8,77,0,63.75,77.32,-63.33,77.74,0.00,0.00,0.00,0.00
101.16,35.01,31.29,36.00,20.00,AUTO,8,77,0,63.75,77.32,-63.33,77.74,0.00,0.00,0.00,0.00
102.16,35.05,31.25,36.00,20.00,AUTO,8,77,0,63.75,77.32,-63.33,77.74,0.00,0.00,0.00,0.00
103.17,35.05,31.21,36.00,20.00,AUTO,8,85,0,52.31,85.69,-52.62,85.38,0.00,0.00,0.00,0.00
104.17,35.08,31.21,36.00,20.00,AUTO,8,85,0,52.31,85.69,-52.62,85.38,0.00,0.00,0.00,0.00
105.17,35.10,31.17,36.00,20.00,AUTO,8,85,0,52.31,85.69,-52.62,85.38,0.00,0.00,0.00,0.00
106.17,35.12,31.13,36.00,20.00,AUTO,8,85,0,52.31,85.69,-52.62,85.38,0.00,0.00,0.00,0.00
107.17,35.14,31.13,36.00,20.00,AUTO,8,85,0,52.31,85.69,-52.62,85.38,0.00,0.00,0.00,0.00
108.17,35.18,31.11,36.00,20.00,AUTO,8,85,0,52.31,85.69,-52.62,85.38,0.00,0.00,0.00,0.00
109.17,35.19,31.06,36.00,20.00,AUTO,8,85,0,52.31,85.69,-52.62,85.38,0.00,0.00,0.00,0.00
110.17,35.24,31.06,36.00,20.00,AUTO,8,85,0,52.31,85.69,-52.62,85.38,0.00,0.00,0.00,0.00
111.18,35.24,31.03,36.00,20.00,AUTO,8,84,0,43.13,92.59,-50.95,84.76,0.00,0.00,0.00,0.00
112.18,35.26,30.99,36.00,20.00,AUTO,8,84,0,43.13,92.59,-50.95,84.76,0.00,0.00,0.00,0.00
113.18,35.28,30.94,36.00,20.00,AUTO,8,84,0,43.13,92.59,-50.95,84.76,0.00,0.00,0.00,0.00
114.18,35.33,30.94,36.00,20.00,AUTO,8,84,0,43.13,92.59,-50.95,84.76,0.00,0.00,0.00,0.00
115.18,35.35,30.92,36.00,20.00,AUTO,8,84,0,43.13,92.59,-50.95,84.76,0.00,0.00,0.00,0.00
116.18,35.37,30.88,36.00,20.00,AUTO,8,84,0,43.13,92.59,-50.95,84.76,0.00,0.00,0.00,0.00
117.19,35.39,30.83,36.00,20.00,AUTO,8,84,0,43.13,92.59,-50.95,84.76,0.00,0.00,0.00,0.00
118.19,35.42,30.83,36.00,20.00,AUTO,8,84,0,43.13,92.59,-50.95,84.76,0.00,0.00,0.00,0.00
119.19,35.43,30.80,36.00,20.00,AUTO,8,79,0,33.50,97.95,-52.38,79.07,0.00,0.00,0.00,0.00
120.19,35.47,30.76,36.00,20.00,AUTO,8,79,0,33.50,97.95,-52.38,79.07,0.00,0.00,0.00,0.00
121.19,35.48,30.76,36.00,20.00,AUTO,8,79,0,33.50,97.95,-52.38,79.07,0.00,0.00,0.00,0.00
122.19,35.51,30.74,36.00,20.00,AUTO,8,79,0,33.50,97.95,-52.38,79.07,0.00,0.00,0.00,0.00
123.19,35.54,30.74,36.00,20.00,AUTO,8,79,0,33.50,97.95,-52.38,79.07,0.00,0.00,0.00,0.00
124.19,35.54,30.69,36.00,20.00,AUTO,8,79,0,33.50,97.95,-52.38,79.07,0.00,0.00,0.00,0.00
125.20,35.56,30.61,36.00,20.00,AUTO,8,79,0,33.50,97.95,-52.38,79.07,0.00,0.00,0.00,0.00
126.20,35.62,30.61,36.00,20.00,AUTO,8,79,0,33.50,97.95,-52.38,79.07,0.00,0.00,0.00,0.00
127.20,35.62,30.58,36.00,20.00,AUTO,8,78,0,24.06,101.80,-47.38,78.48,0.00,0.00,0.00,0.00
128.20,35.65,30.53,36.00,20.00,AUTO,8,78,0,24.06,101.80,-47.38,78.48,0.00,0.00,0.00,0.00
129.20,35.66,30.49,36.00,20.00,AUTO,8,78,0,24.06,101.80,-47.38,78.48,0.00,0.00,0.00,0.00
130.21,35.68,30.51,36.00,20.00,AUTO,8,78,0,24.06,101.80,-47.38,78.48,0.00,0.00,0.00,0.00
131.21,35.71,30.47,36.00,20.00,AUTO,8,78,0,24.06,101.80,-47.38,78.48,0.00,0.00,0.00,0.00
132.21,35.72,30.47,36.00,20.00,AUTO,8,78,0,24.06,101.80,-47.38,78.48,0.00,0.00,0.00,0.00
133.21,35.73,30.43,36.00,20.00,AUTO,8,78,0,24.06,101.80,-47.38,78.48,0.00,0.00,0.00,0.00
134.21,35.77,30.43,36.00,20.00,AUTO,8,78,0,24.06,101.80,-47.38,78.48,0.00,0.00,0.00,0.00
135.22,35.77,30.43,36.00,20.00,AUTO,8,80,0,15.38,104.26,-39.53,80.11,0.00,0.00,0.00,0.00
136.22,35.79,30.38,36.00,20.00,AUTO,8,80,0,15.38,104.26,-39.53,80.11,0.00,0.00,0.00,0.00
137.22,35.80,30.38,36.00,20.00,AUTO,8,80,0,15.38,104.26,-39.53,80.11,0.00,0.00,0.00,0.00
138.22,35.83,30.35,36.00,20.00,AUTO,8,80,0,15.38,104.26,-39.53,80.11,0.00,0.00,0.00,0.00
139.22,35.85,30.36,36.00,20.00,AUTO,8,80,0,15.38,104.26,-39.53,80.11,0.00,0.00,0.00,0.00
140.22,35.86,30.32,36.00,20.00,AUTO,8,80,0,15.38,104.26,-39.53,80.11,0.00,0.00,0.00,0.00
141.22,35.88,30.32,36.00,20.00,AUTO,8,80,0,15.38,104.26,-39.53,80.11,0.00,0.00,0.00,0.00
142.22,35.92,30.29,36.00,20.00,AUTO,8,80,0,15.38,104.26,-39.53,80.11,0.00,0.00,0.00,0.00
143.23,35.92,30.29,36.00,20.00,AUTO,8,73,0,8.13,105.56,-40.47,73.21,0.00,0.00,0.00,0.00
144.23,35.94,30.24,36.00,20.00,AUTO,8,73,0,8.13,105.56,-40.47,73.21,0.00,0.00,0.00,0.00
145.23,35.94,30.24,36.00,20.00,AUTO,8,73,0,8.13,105.56,-40.47,73.21,0.00,0.00,0.00,0.00
146.23,35.97,30.24,36.00,20.00,AUTO,8,73,0,8.13,105.56,-40.47,73.21,0.00,0.00,0.00,0.00
147.23,36.00,30.20,36.00,20.00,AUTO,8,73,0,8.13,105.56,-40.47,73.21,0.00,0.00,0.00,0.00
148.23,36.02,30.20,36.00,20.00,AUTO,8,73,0,8.13,105.56,-40.47,73.21,0.00,0.00,0.00,0.00
149.24,36.02,30.16,36.00,20.00,AUTO,8,73,0,8.13,105.56,-40.47,73.21,0.00,0.00,0.00,0.00
150.24,36.02,30.16,36.00,20.00,AUTO,8,73,0,8.13,105.56,-40.47,73.21,0.00,0.00,0.00,0.00
151.24,36.02,30.12,36.00,20.00,AUTO,8,74,0,1.06,105.73,-32.62,74.18,0.00,0.00,0.00,0.00
152.24,36.02,30.12,36.00,20.00,AUTO,8,74,0,1.06,105.73,-32.62,74.18,0.00,0.00,0.00,0.00
153.24,36.03,30.13,36.00,20.00,AUTO,8,74,0,1.06,105.73,-32.62,74.18,0.00,0.00,0.00,0.00
154.24,36.03,30.13,36.00,20.00,AUTO,8,74,0,1.06,105.73,-32.62,74.18,0.00,0.00,0.00,0.00
155.25,36.04,30.13,36.00,20.00,AUTO,8,74,0,1.06,105.73,-32.62,74.18,0.00,0.00,0.00,0.00
156.25,36.07,30.09,36.00,20.00,AUTO,8,74,0,1.06,105.73,-32.62,74.18,0.00,0.00,0.00,0.00
157.25,36.11,30.09,36.00,20.00,AUTO,8,74,0,1.06,105.73,-32.62,74.18,0.00,0.00,0.00,0.00
158.25,36.12,30.06,36.00,20.00,AUTO,8,74,0,1.06,105.73,-32.62,74.18,0.00,0.00,0.00,0.00
159.25,36.13,30.06,36.00,20.00,AUTO,8,72,0,-2.75,105.29,-30.47,72.07,0.00,0.00,0.00,0.00
160.25,36.14,30.06,36.00,20.00,AUTO,8,72,0,-2.75,105.29,-30.47,72.07,0.00,0.00,0.00,0.00
161.25,36.15,30.02,36.00,20.00,AUTO,8,72,0,-2.75,105.29,-30.47,72.07,0.00,0.00,0.00,0.00
162.26,36.16,30.02,36.00,20.00,AUTO,8,72,0,-2.75,105.29,-30.47,72.07,0.00,0.00,0.00,0.00
163.26,36.17,30.02,36.00,20.00,AUTO,8,72,0,-2.75,105.29,-30.47,72.07,0.00,0.00,0.00,0.00
164.26,36.19,29.97,36.00,20.00,AUTO,8,72,0,-2.75,105.29,-30.47,72.07,0.00,0.00,0.00,0.00
165.26,36.23,30.00,36.00,20.00,AUTO,8,72,0,-2.75,105.29,-30.47,72.07,0.00,0.00,0.00,0.00
166.26,36.25,29.95,36.00,20.00,AUTO,8,72,0,-2.75,105.29,-30.47,72.07,0.00,0.00,0.00,0.00
167.27,36.23,29.95,36.00,20.00,AUTO,8,61,0,-8.88,103.87,-33.81,61.19,0.00,0.00,0.00,0.00
168.27,36.24,29.95,36.00,20.00,AUTO,8,61,0,-8.88,103.87,-33.81,61.19,0.00,0.00,0.00,0.00
169.27,36.25,29.91,36.00,20.00,AUTO,8,61,0,-8.88,103.87,-33.81,61.19,0.00,0.00,0.00,0.00
170.27,36.27,29.91,36.00,20.00,AUTO,8,61,0,-8.88,103.87,-33.81,61.19,0.00,0.00,0.00,0.00
171.27,36.29,29.91,36.00,20.00,AUTO,8,61,0,-8.88,103.87,-33.81,61.19,0.00,0.00,0.00,0.00
172.27,36.31,29.91,36.00,20.00,AUTO,8,61,0,-8.88,103.87,-33.81,61.19,0.00,0.00,0.00,0.00
173.27,36.32,29.87,36.00,20.00,AUTO,8,61,0,-8.88,103.87,-33.81,61.19,0.00,0.00,0.00,0.00
174.27,36.33,29.87,36.00,20.00,AUTO,8,61,0,-8.88,103.87,-33.81,61.19,0.00,0.00,0.00,0.00
175.28,36.32,29.87,36.00,20.00,AUTO,8,56,0,-14.00,101.63,-30.95,56.68,0.00,0.00,0.00,0.00
176.28,36.33,29.87,36.00,20.00,AUTO,8,56,0,-14.00,101.63,-30.95,56.68,0.00,0.00,0.00,0.00
177.28,36.33,29.83,36.00,20.00,AUTO,8,56,0,-14.00,101.63,-30.95,56.68,0.00,0.00,0.00,0.00
178.28,36.33,29.83,36.00,20.00,AUTO,8,56,0,-14.00,101.63,-30.95,56.68,0.00,0.00,0.00,0.00
179.28,36.36,29.83,36.00,20.00,AUTO,8,56,0,-14.00,101.63,-30.95,56.68,0.00,0.00,0.00,0.00
180.28,36.38,29.84,36.00,20.00,AUTO,8,56,0,-14.00,101.63,-30.95,56.68,0.00,0.00,0.00,0.00
181.29,36.40,29.84,36.00,20.00,AUTO,8,56,0,-14.00,101.63,-30.95,56.68,0.00,0.00,0.00,0.00
182.29,36.40,29.84,36.00,20.00,AUTO,8,56,0,-14.00,101.63,-30.95,56.68,0.00,0.00,0.00,0.00
183.29,36.39,29.84,36.00,20.00,AUTO,8,55,0,-17.81,98.78,-25.95,55.02,0.00,0.00,0.00,0.00
184.29,36.39,29.77,36.00,20.00,AUTO,8,55,0,-17.81,98.78,-25.95,55.02,0.00,0.00,0.00,0.00
185.29,36.39,29.77,36.00,20.00,AUTO,8,55,0,-17.81,98.78,-25.95,55.02,0.00,0.00,0.00,0.00
186.30,36.41,29.77,36.00,20.00,AUTO,8,55,0,-17.81,98.78,-25.95,55.02,0.00,0.00,0.00,0.00
187.30,36.42,29.77,36.00,20.00,AUTO,8,55,0,-17.81,98.78,-25.95,55.02,0.00,0.00,0.00,0.00
188.30,36.45,29.72,36.00,20.00,AUTO,8,55,0,-17.81,98.78,-25.95,55.02,0.00,0.00,0.00,0.00
189.30,36.45,29.72,36.00,20.00,AUTO,8,55,0,-17.81,98.78,-25.95,55.02,0.00,0.00,0.00,0.00
190.30,36.46,29.72,36.00,20.00,AUTO,8,55,0,-17.81,98.78,-25.95,55.02,0.00,0.00,0.00,0.00
191.30,36.44,29.72,36.00,20.00,AUTO,8,51,0,-21.00,95.42,-23.33,51.09,0.00,0.00,0.00,0.00
192.30,36.44,29.72,36.00,20.00,AUTO,8,51,0,-21.00,95.42,-23.33,51.09,0.00,0.00,0.00,0.00
193.30,36.45,29.72,36.00,20.00,AUTO,8,51,0,-21.00,95.42,-23.33,51.09,0.00,0.00,0.00,0.00
194.31,36.45,29.72,36.00,20.00,AUTO,8,51,0,-21.00,95.42,-23.33,51.09,0.00,0.00,0.00,0.00
195.31,36.46,29.72,36.00,20.00,AUTO,8,51,0,-21.00,95.42,-23.33,51.09,0.00,0.00,0.00,0.00
196.31,36.48,29.72,36.00,20.00,AUTO,8,51,0,-21.00,95.42,-23.33,51.09,0.00,0.00,0.00,0.00
197.31,36.49,29.72,36.00,20.00,AUTO,8,51,0,-21.00,95.42,-23.33,51.09,0.00,0.00,0.00,0.00
198.31,36.51,29.68,36.00,20.00,AUTO,8,51,0,-21.00,95.42,-23.33,51.09,0.00,0.00,0.00,0.00
199.32,36.49,29.68,36.00,20.00,AUTO,8,48,0,-23.25,91.70,-20.00,48.45,0.00,0.00,0.00,0.00
200.32,36.49,29.68,36.00,20.00,AUTO,8,48,0,-23.25,91.70,-20.00,48.45,0.00,0.00,0.00,0.00
201.32,36.49,29.68,36.00,20.00,AUTO,8,48,0,-23.25,91.70,-20.00,48.45,0.00,0.00,0.00,0.00
202.32,36.51,29.68,36.00,20.00,AUTO,8,48,0,-23.25,91.70,-20.00,48.45,0.00,0.00,0.00,0.00
203.32,36.53,29.68,36.00,20.00,AUTO,8,48,0,-23.25,91.70,-20.00,48.45,0.00,0.00,0.00,0.00
204.32,36.54,29.68,36.00,20.00,AUTO,8,48,0,-23.25,91.70,-20.00,48.45,0.00,0.00,0.00,0.00
205.32,36.54,29.68,36.00,20.00,AUTO,8,48,0,-23.25,91.70,-20.00,48.45,0.00,0.00,0.00,0.00
206.32,36.55,29.64,36.00,20.00,AUTO,8,48,0,-23.25,91.70,-20.00,48.45,0.00,0.00,0.00,0.00
207.33,36.53,29.64,36.00,20.00,AUTO,8,41,0,-25.87,87.56,-20.00,41.68,0.00,0.00,0.00,0.00
208.33,36.53,29.64,36.00,20.00,AUTO,8,41,0,-25.87,87.56,-20.00,41.68,0.00,0.00,0.00,0.00
209.33,36.53,29.64,36.00,20.00,AUTO,8,41,0,-25.87,87.56,-20.00,41.68,0.00,0.00,0.00,0.00
210.33,36.54,29.64,36.00,20.00,AUTO,8,41,0,-25.87,87.56,-20.00,41.68,0.00,0.00,0.00,0.00
211.33,36.56,29.66,36.00,20.00,AUTO,8,41,0,-25.87,87.56,-20.00,41.68,0.00,0.00,0.00,0.00
212.33,36.56,29.66,36.00,20.00,AUTO,8,41,0,-25.87,87.56,-20.00,41.68,0.00,0.00,0.00,0.00
213.34,36.57,29.66,36.00,20.00,AUTO,8,41,0,-25.87,87.56,-20.00,41.68,0.00,0.00,0.00,0.00
214.34,36.57,29.66,36.00,20.00,AUTO,8,41,0,-25.87,87.56,-20.00,41.68,0.00,0.00,0.00,0.00
215.34,36.55,29.64,36.00,20.00,AUTO,8,41,0,-27.44,83.17,-14.04,41.69,0.00,0.00,0.00,0.00
216.34,36.55,29.64,36.00,20.00,AUTO,8,41,0,-27.44,83.17,-14.04,41.69,0.00,0.00,0.00,0.00
217.34,36.55,29.64,36.00,20.00,AUTO,8,41,0,-27.44,83.17,-14.04,41.69,0.00,0.00,0.00,0.00
218.35,36.54,29.64,36.00,20.00,AUTO,8,41,0,-27.44,83.17,-14.04,41.69,0.00,0.00,0.00,0.00
219.34,36.56,29.70,36.00,20.00,AUTO,8,41,0,-27.44,83.17,-14.04,41.69,0.00,0.00,0.00,0.00
220.35,36.57,29.70,36.00,20.00,AUTO,8,41,0,-27.44,83.17,-14.04,41.69,0.00,0.00,0.00,0.00
221.35,36.57,29.70,36.00,20.00,AUTO,8,41,0,-27.44,83.17,-14.04,41.69,0.00,0.00,0.00,0.00
222.35,36.56,29.70,36.00,20.00,AUTO,8,41,0,-27.44,83.17,-14.04,41.69,0.00,0.00,0.00,0.00
223.35,36.54,29.70,36.00,20.00,AUTO,8,44,0,-27.81,78.72,-5.95,44.96,0.00,0.00,0.00,0.00
224.35,36.55,29.70,36.00,20.00,AUTO,8,44,0,-27.81,78.72,-5.95,44.96,0.00,0.00,0.00,0.00
225.35,36.55,29.68,36.00,20.00,AUTO,8,44,0,-27.81,78.72,-5.95,44.96,0.00,0.00,0.00,0.00
226.36,36.54,29.68,36.00,20.00,AUTO,8,44,0,-27.81,78.72,-5.95,44.96,0.00,0.00,0.00,0.00
227.36,36.56,29.70,36.00,20.00,AUTO,8,44,0,-27.81,78.72,-5.95,44.96,0.00,0.00,0.00,0.00
228.36,36.57,29.70,36.00,20.00,AUTO,8,44,0,-27.81,78.72,-5.95,44.96,0.00,0.00,0.00,0.00
229.36,36.56,29.70,36.00,20.00,AUTO,8,44,0,-27.81,78.72,-5.95,44.96,0.00,0.00,0.00,0.00
230.36,36.56,29.70,36.00,20.00,AUTO,8,44,0,-27.81,78.72,-5.95,44.96,0.00,0.00,0.00,0.00
231.37,36.55,29.70,36.00,20.00,AUTO,8,40,0,-27.69,74.29,-6.43,40.18,0.00,0.00,0.00,0.00
232.37,36.55,29.68,36.00,20.00,AUTO,8,40,0,-27.69,74.29,-6.43,40.18,0.00,0.00,0.00,0.00
233.37,36.54,29.68,36.00,20.00,AUTO,8,40,0,-27.69,74.29,-6.43,40.18,0.00,0.00,0.00,0.00
234.37,36.54,29.70,36.00,20.00,AUTO,8,40,0,-27.69,74.29,-6.43,40.18,0.00,0.00,0.00,0.00
235.37,36.56,29.74,36.00,20.00,AUTO,8,40,0,-27.69,74.29,-6.43,40.18,0.00,0.00,0.00,0.00
236.37,36.56,29.74,36.00,20.00,AUTO,8,40,0,-27.69,74.29,-6.43,40.18,0.00,0.00,0.00,0.00
237.38,36.56,29.74,36.00,20.00,AUTO,8,40,0,-27.69,74.29,-6.43,40.18,0.00,0.00,0.00,0.00
238.37,36.57,29.74,36.00,20.00,AUTO,8,40,0,-27.69,74.29,-6.43,40.18,0.00,0.00,0.00,0.00
239.38,36.53,29.72,36.00,20.00,AUTO,8,35,0,-27.69,69.86,-6.43,35.75,0.00,0.00,0.00,0.00
240.38,36.52,29.72,36.00,20.00,AUTO,8,35,0,-27.69,69.86,-6.43,35.75,0.00,0.00,0.00,0.00
241.38,36.52,29.77,36.00,20.00,AUTO,8,35,0,-27.69,69.86,-6.43,35.75,0.00,0.00,0.00,0.00
242.38,36.53,29.77,36.00,20.00,AUTO,8,35,0,-27.69,69.86,-6.43,35.75,0.00,0.00,0.00,0.00
243.38,36.53,29.77,36.00,20.00,AUTO,8,35,0,-27.69,69.86,-6.43,35.75,0.00,0.00,0.00,0.00
244.38,36.53,29.77,36.00,20.00,AUTO,8,35,0,-27.69,69.86,-6.43,35.75,0.00,0.00,0.00,0.00
245.39,36.52,29.77,36.00,20.00,AUTO,8,35,0,-27.69,69.86,-6.43,35.75,0.00,0.00,0.00,0.00
246.39,36.52,29.77,36.00,20.00,AUTO,8,35,0,-27.69,69.86,-6.43,35.75,0.00,0.00,0.00,0.00
247.39,36.49,29.77,36.00,20.00,AUTO,8,40,0,-26.25,65.66,0.95,40.36,0.00,0.00,0.00,0.00
248.39,36.49,29.77,36.00,20.00,AUTO,8,40,0,-26.25,65.66,0.95,40.36,0.00,0.00,0.00,0.00
249.39,36.48,29.84,36.00,20.00,AUTO,8,40,0,-26.25,65.66,0.95,40.36,0.00,0.00,0.00,0.00
250.40,36.47,29.84,36.00,20.00,AUTO,8,40,0,-26.25,65.66,0.95,40.36,0.00,0.00,0.00,0.00
251.40,36.48,29.89,36.00,20.00,AUTO,8,40,0,-26.25,65.66,0.95,40.36,0.00,0.00,0.00,0.00
252.40,36.48,29.89,36.00,20.00,AUTO,8,40,0,-26.25,65.66,0.95,40.36,0.00,0.00,0.00,0.00
253.40,36.48,29.89,36.00,20.00,AUTO,8,40,0,-26.25,65.66,0.95,40.36,0.00,0.00,0.00,0.00
254.40,36.48,29.89,36.00,20.00,AUTO,8,40,0,-26.25,65.66,0.95,40.36,0.00,0.00,0.00,0.00
255.41,36.45,29.89,36.00,20.00,AUTO,8,40,0,-24.06,61.81,2.62,40.37,0.00,0.00,0.00,0.00
256.40,36.44,29.93,36.00,20.00,AUTO,8,40,0,-24.06,61.81,2.62,40.37,0.00,0.00,0.00,0.00
257.40,36.44,29.93,36.00,20.00,AUTO,8,40,0,-24.06,61.81,2.62,40.37,0.00,0.00,0.00,0.00
258.41,36.43,29.93,36.00,20.00,AUTO,8,40,0,-24.06,61.81,2.62,40.37,0.00,0.00,0.00,0.00
259.41,36.44,29.93,36.00,20.00,AUTO,8,40,0,-24.06,61.81,2.62,40.37,0.00,0.00,0.00,0.00
260.41,36.44,29.93,36.00,20.00,AUTO,8,40,0,-24.06,61.81,2.62,40.37,0.00,0.00,0.00,0.00
261.41,36.43,29.93,36.00,20.00,AUTO,8,40,0,-24.06,61.81,2.62,40.37,0.00,0.00,0.00,0.00
262.41,36.43,29.96,36.00,20.00,AUTO,8,40,0,-24.06,61.81,2.62,40.37,0.00,0.00,0.00,0.00
263.42,36.40,30.01,36.00,20.00,AUTO,8,40,0,-21.87,58.31,4.29,40.72,0.00,0.00,0.00,0.00
264.42,36.40,30.01,36.00,20.00,AUTO,8,40,0,-21.87,58.31,4.29,40.72,0.00,0.00,0.00,0.00
265.42,36.39,30.01,36.00,20.00,AUTO,8,40,0,-21.87,58.31,4.29,40.72,0.00,0.00,0.00,0.00
266.42,36.38,30.01,36.00,20.00,AUTO,8,40,0,-21.87,58.31,4.29,40.72,0.00,0.00,0.00,0.00
267.42,36.40,30.01,36.00,20.00,AUTO,8,40,0,-21.87,58.31,4.29,40.72,0.00,0.00,0.00,0.00
268.42,36.39,30.05,36.00,20.00,AUTO,8,40,0,-21.87,58.31,4.29,40.72,0.00,0.00,0.00,0.00
269.42,36.39,30.05,36.00,20.00,AUTO,8,40,0,-21.87,58.31,4.29,40.72,0.00,0.00,0.00,0.00
270.42,36.39,30.05,36.00,20.00,AUTO,8,40,0,-21.87,58.31,4.29,40.72,0.00,0.00,0.00,0.00
271.43,36.36,30.05,36.00,20.00,AUTO,8,37,0,-19.62,55.17,2.38,37.93,0.00,0.00,0.00,0.00
272.43,36.36,30.03,36.00,20.00,AUTO,8,37,0,-19.62,55.17,2.38,37.93,0.00,0.00,0.00,0.00
273.43,36.36,30.03,36.00,20.00,AUTO,8,37,0,-19.62,55.17,2.38,37.93,0.00,0.00,0.00,0.00
274.43,36.36,30.07,36.00,20.00,AUTO,8,37,0,-19.62,55.17,2.38,37.93,0.00,0.00,0.00,0.00
275.43,36.36,30.07,36.00,20.00,AUTO,8,37,0,-19.62,55.17,2.38,37.93,0.00,0.00,0.00,0.00
276.44,36.36,30.07,36.00,20.00,AUTO,8,37,0,-19.62,55.17,2.38,37.93,0.00,0.00,0.00,0.00
277.44,36.36,30.07,36.00,20.00,AUTO,8,37,0,-19.62,55.17,2.38,37.93,0.00,0.00,0.00,0.00
278.44,36.34,30.07,36.00,20.00,AUTO,8,37,0,-19.62,55.17,2.38,37.93,0.00,0.00,0.00,0.00
279.44,36.32,30.07,36.00,20.00,AUTO,8,37,0,-17.87,52.31,3.33,37.77,0.00,0.00,0.00,0.00
280.44,36.32,30.07,36.00,20.00,AUTO,8,37,0,-17.87,52.31,3.33,37.77,0.00,0.00,0.00,0.00
281.44,36.31,30.11,36.00,20.00,AUTO,8,37,0,-17.87,52.31,3.33,37.77,0.00,0.00,0.00,0.00
282.45,36.31,30.11,36.00,20.00,AUTO,8,37,0,-17.87,52.31,3.33,37.77,0.00,0.00,0.00,0.00
283.45,36.31,30.16,36.00,20.00,AUTO,8,37,0,-17.87,52.31,3.33,37.77,0.00,0.00,0.00,0.00
284.45,36.31,30.16,36.00,20.00,AUTO,8,37,0,-17.87,52.31,3.33,37.77,0.00,0.00,0.00,0.00
285.45,36.30,30.16,36.00,20.00,AUTO,8,37,0,-17.87,52.31,3.33,37.77,0.00,0.00,0.00,0.00
286.45,36.30,30.16,36.00,20.00,AUTO,8,37,0,-17.87,52.31,3.33,37.77,0.00,0.00,0.00,0.00
287.45,36.28,30.19,36.00,20.00,AUTO,8,40,0,-15.50,49.83,5.71,40.04,0.00,0.00,0.00,0.00
288.45,36.28,30.19,36.00,20.00,AUTO,8,40,0,-15.50,49.83,5.71,40.04,0.00,0.00,0.00,0.00
289.45,36.27,30.19,36.00,20.00,AUTO,8,40,0,-15.50,49.83,5.71,40.04,0.00,0.00,0.00,0.00
290.46,36.26,30.19,36.00,20.00,AUTO,8,40,0,-15.50,49.83,5.71,40.04,0.00,0.00,0.00,0.00
291.46,36.28,30.19,36.00,20.00,AUTO,8,40,0,-15.50,49.83,5.71,40.04,0.00,0.00,0.00,0.00
292.46,36.28,30.23,36.00,20.00,AUTO,8,40,0,-15.50,49.83,5.71,40.04,0.00,0.00,0.00,0.00
293.46,36.28,30.23,36.00,20.00,AUTO,8,40,0,-15.50,49.83,5.71,40.04,0.00,0.00,0.00,0.00
294.46,36.27,30.23,36.00,20.00,AUTO,8,40,0,-15.50,49.83,5.71,40.04,0.00,0.00,0.00,0.00
295.47,36.24,30.23,36.00,20.00,AUTO,8,34,0,-13.75,47.63,0.48,34.36,0.00,0.00,0.00,0.00
296.47,36.24,30.23,36.00,20.00,AUTO,8,34,0,-13.75,47.63,0.48,34.36,0.00,0.00,0.00,0.00
297.47,36.23,30.28,36.00,20.00,AUTO,8,34,0,-13.75,47.63,0.48,34.36,0.00,0.00,0.00,0.00
298.47,36.24,30.28,36.00,20.00,AUTO,8,34,0,-13.75,47.63,0.48,34.36,0.00,0.00,0.00,0.00
299.47,36.24,30.28,36.00,20.00,AUTO,8,34,0,-13.75,47.63,0.48,34.36,0.00,0.00,0.00,0.00
300.47,36.24,30.28,36.00,20.00,AUTO,8,34,0,-13.75,47.63,0.48,34.36,0.00,0.00,0.00,0.00
301.47,36.23,30.28,36.00,20.00,AUTO,8,34,0,-13.75,47.63,0.48,34.36,0.00,0.00,0.00,0.00
302.48,36.23,30.32,36.00,20.00,AUTO,8,34,0,-13.75,47.63,0.48,34.36,0.00,0.00,0.00,0.00
303.48,36.21,30.30,36.00,20.00,AUTO,8,36,0,-11.81,45.74,2.14,36.07,0.00,0.00,0.00,0.00
304.48,36.19,30.30,36.00,20.00,AUTO,8,36,0,-11.81,45.74,2.14,36.07,0.00,0.00,0.00,0.00
305.48,36.18,30.30,36.00,20.00,AUTO,8,36,0,-11.81,45.74,2.14,36.07,0.00,0.00,0.00,0.00
306.48,36.19,30.30,36.00,20.00,AUTO,8,36,0,-11.81,45.74,2.14,36.07,0.00,0.00,0.00,0.00
307.48,36.19,30.34,36.00,20.00,AUTO,8,36,0,-11.81,45.74,2.14,36.07,0.00,0.00,0.00,0.00
308.49,36.18,30.34,36.00,20.00,AUTO,8,36,0,-11.81,45.74,2.14,36.07,0.00,0.00,0.00,0.00
309.49,36.18,30.34,36.00,20.00,AUTO,8,36,0,-11.81,45.74,2.14,36.07,0.00,0.00,0.00,0.00
310.49,36.18,30.38,36.00,20.00,AUTO,8,36,0,-11.81,45.74,2.14,36.07,0.00,0.00,0.00,0.00
311.49,36.15,30.38,36.00,20.00,AUTO,8,41,0,-9.38,44.24,6.19,41.06,0.00,0.00,0.00,0.00
312.49,36.15,30.38,36.00,20.00,AUTO,8,41,0,-9.38,44.24,6.19,41.06,0.00,0.00,0.00,0.00
313.49,36.14,30.38,36.00,20.00,AUTO,8,41,0,-9.38,44.24,6.19,41.06,0.00,0.00,0.00,0.00
314.50,36.14,30.38,36.00,20.00,AUTO,8,41,0,-9.38,44.24,6.19,41.06,0.00,0.00,0.00,0.00
315.50,36.15,30.38,36.00,20.00,AUTO,8,41,0,-9.38,44.24,6.19,41.06,0.00,0.00,0.00,0.00
316.50,36.14,30.42,36.00,20.00,AUTO,8,41,0,-9.38,44.24,6.19,41.06,0.00,0.00,0.00,0.00
317.50,36.15,30.42,36.00,20.00,AUTO,8,41,0,-9.38,44.24,6.19,41.06,0.00,0.00,0.00,0.00
318.50,36.15,30.42,36.00,20.00,AUTO,8,41,0,-9.38,44.24,6.19,41.06,0.00,0.00,0.00,0.00
319.50,36.12,30.42,36.00,20.00,AUTO,8,35,0,-7.31,43.07,-0.24,35.52,0.00,0.00,0.00,0.00
320.50,36.12,30.42,36.00,20.00,AUTO,8,35,0,-7.31,43.07,-0.24,35.52,0.00,0.00,0.00,0.00
321.51,36.12,30.42,36.00,20.00,AUTO,8,35,0,-7.31,43.07,-0.24,35.52,0.00,0.00,0.00,0.00
322.51,36.12,30.46,36.00,20.00,AUTO,8,35,0,-7.31,43.07,-0.24,35.52,0.00,0.00,0.00,0.00
323.51,36.13,30.46,36.00,20.00,AUTO,8,35,0,-7.31,43.07,-0.24,35.52,0.00,0.00,0.00,0.00
324.51,36.12,30.46,36.00,20.00,AUTO,8,35,0,-7.31,43.07,-0.24,35.52,0.00,0.00,0.00,0.00
325.51,36.12,30.46,36.00,20.00,AUTO,8,35,0,-7.31,43.07,-0.24,35.52,0.00,0.00,0.00,0.00
326.51,36.12,30.46,36.00,20.00,AUTO,8,35,0,-7.31,43.07,-0.24,35.52,0.00,0.00,0.00,0.00
327.52,36.09,30.50,36.00,20.00,AUTO,8,35,0,-6.06,42.10,-0.23,35.80,0.00,0.00,0.00,0.00
328.52,36.08,30.50,36.00,20.00,AUTO,8,35,0,-6.06,42.10,-0.23,35.80,0.00,0.00,0.00,0.00
329.52,36.07,30.50,36.00,20.00,AUTO,8,35,0,-6.06,42.10,-0.23,35.80,0.00,0.00,0.00,0.00
330.52,36.07,30.54,36.00,20.00,AUTO,8,35,0,-6.06,42.10,-0.23,35.80,0.00,0.00,0.00,0.00
331.52,36.08,30.54,36.00,20.00,AUTO,8,35,0,-6.06,42.10,-0.23,35.80,0.00,0.00,0.00,0.00
332.53,36.07,30.54,36.00,20.00,AUTO,8,35,0,-6.06,42.10,-0.23,35.80,0.00,0.00,0.00,0.00
333.52,36.06,30.54,36.00,20.00,AUTO,8,35,0,-6.06,42.10,-0.23,35.80,0.00,0.00,0.00,0.00
334.53,36.06,30.54,36.00,20.00,AUTO,8,35,0,-6.06,42.10,-0.23,35.80,0.00,0.00,0.00,0.00
335.53,36.03,30.58,36.00,20.00,AUTO,8,45,0,-3.63,41.52,7.14,45.04,0.00,0.00,0.00,0.00
336.53,36.03,30.57,36.00,20.00,AUTO,8,45,0,-3.63,41.52,7.14,45.04,0.00,0.00,0.00,0.00
337.53,36.02,30.58,36.00,20.00,AUTO,8,45,0,-3.63,41.52,7.14,45.04,0.00,0.00,0.00,0.00
338.53,36.02,30.57,36.00,20.00,AUTO,8,45,0,-3.63,41.52,7.14,45.04,0.00,0.00,0.00,0.00
339.53,36.03,30.58,36.00,20.00,AUTO,8,45,0,-3.63,41.52,7.14,45.04,0.00,0.00,0.00,0.00
340.54,36.03,30.62,36.00,20.00,AUTO,8,45,0,-3.63,41.52,7.14,45.04,0.00,0.00,0.00,0.00
341.54,36.02,30.62,36.00,20.00,AUTO,8,45,0,-3.63,41.52,7.14,45.04,0.00,0.00,0.00,0.00
342.54,36.02,30.61,36.00,20.00,AUTO,8,45,0,-3.63,41.52,7.14,45.04,0.00,0.00,0.00,0.00
343.54,36.02,30.61,36.00,20.00,AUTO,8,41,0,-1.25,41.32,1.90,41.97,0.00,0.00,0.00,0.00
344.54,36.02,30.61,36.00,20.00,AUTO,8,41,0,-1.25,41.32,1.90,41.97,0.00,0.00,0.00,0.00
345.54,36.02,30.61,36.00,20.00,AUTO,8,41,0,-1.25,41.32,1.90,41.97,0.00,0.00,0.00,0.00
346.55,36.02,30.61,36.00,20.00,AUTO,8,41,0,-1.25,41.32,1.90,41.97,0.00,0.00,0.00,0.00
347.55,36.02,30.64,36.00,20.00,AUTO,8,41,0,-1.25,41.32,1.90,41.97,0.00,0.00,0.00,0.00
348.55,36.02,30.64,36.00,20.00,AUTO,8,41,0,-1.25,41.32,1.90,41.97,0.00,0.00,0.00,0.00
349.55,36.02,30.64,36.00,20.00,AUTO,8,41,0,-1.25,41.32,1.90,41.97,0.00,0.00,0.00,0.00
350.55,36.02,30.73,36.00,20.00,AUTO,8,41,0,-1.25,41.32,1.90,41.97,0.00,0.00,0.00,0.00
351.55,36.02,30.73,36.00,20.00,AUTO,8,40,0,-1.00,41.16,0.00,40.16,0.00,0.00,0.00,0.00
352.55,36.02,30.73,36.00,20.00,AUTO,8,40,0,-1.00,41.16,0.00,40.16,0.00,0.00,0.00,0.00
353.56,36.02,30.73,36.00,20.00,AUTO,8,40,0,-1.00,41.16,0.00,40.16,0.00,0.00,0.00,0.00
354.56,36.00,30.73,36.00,20.00,AUTO,8,40,0,-1.00,41.16,0.00,40.16,0.00,0.00,0.00,0.00
355.56,36.02,30.77,36.00,20.00,AUTO,8,40,0,-1.00,41.16,0.00,40.16,0.00,0.00,0.00,0.00
356.56,36.02,30.77,36.00,20.00,AUTO,8,40,0,-1.00,41.16,0.00,40.16,0.00,0.00,0.00,0.00
357.56,36.02,30.77,36.00,20.00,AUTO,8,40,0,-1.00,41.16,0.00,40.16,0.00,0.00,0.00,0.00
358.56,36.02,30.77,36.00,20.00,AUTO,8,40,0,-1.00,41.16,0.00,40.16,0.00,0.00,0.00,0.00
359.57,35.99,30.77,36.00,20.00,AUTO,8,39,0,-0.88,41.02,-0.47,39.67,0.00,0.00,0.00,0.00
360.57,35.98,30.77,36.00,20.00,AUTO,8,39,0,-0.88,41.02,-0.47,39.67,0.00,0.00,0.00,0.00
361.57,35.98,30.77,36.00,20.00,AUTO,8,39,0,-0.88,41.02,-0.47,39.67,0.00,0.00,0.00,0.00
362.57,35.98,30.77,36.00,20.00,AUTO,8,39,0,-0.88,41.02,-0.47,39.67,0.00,0.00,0.00,0.00
363.57,36.02,30.77,36.00,20.00,AUTO,8,39,0,-0.88,41.02,-0.47,39.67,0.00,0.00,0.00,0.00
364.58,36.02,30.77,36.00,20.00,AUTO,8,39,0,-0.88,41.02,-0.47,39.67,0.00,0.00,0.00,0.00
365.58,36.02,30.77,36.00,20.00,AUTO,8,39,0,-0.88,41.02,-0.47,39.67,0.00,0.00,0.00,0.00
366.58,36.02,30.77,36.00,20.00,AUTO,8,39,0,-0.88,41.02,-0.47,39.67,0.00,0.00,0.00,0.00
367.58,35.98,30.77,36.00,20.00,AUTO,8,27,0,-0.06,41.01,-13.57,27.38,0.00,0.00,0.00,0.00
368.58,35.97,30.77,36.00,20.00,AUTO,8,27,0,-0.06,41.01,-13.57,27.38,0.00,0.00,0.00,0.00
369.58,35.97,30.77,36.00,20.00,AUTO,8,27,0,-0.06,41.01,-13.57,27.38,0.00,0.00,0.00,0.00
370.58,36.00,30.80,36.00,20.00,AUTO,8,27,0,-0.06,41.01,-13.57,27.38,0.00,0.00,0.00,0.00
371.58,36.00,30.80,36.00,20.00,AUTO,8,27,0,-0.06,41.01,-13.57,27.38,0.00,0.00,0.00,0.00
372.59,35.98,30.80,36.00,20.00,AUTO,8,27,0,-0.06,41.01,-13.57,27.38,0.00,0.00,0.00,0.00
373.59,35.99,30.80,36.00,20.00,AUTO,8,27,0,-0.06,41.01,-13.57,27.38,0.00,0.00,0.00,0.00
374.59,35.98,30.80,36.00,20.00,AUTO,8,27,0,-0.06,41.01,-13.57,27.38,0.00,0.00,0.00,0.00
375.59,35.95,30.80,36.00,20.00,AUTO,8,38,0,0.81,41.14,-3.10,38.86,0.00,0.00,0.00,0.00
376.59,35.95,30.80,36.00,20.00,AUTO,8,38,0,0.81,41.14,-3.10,38.86,0.00,0.00,0.00,0.00
377.60,35.95,30.80,36.00,20.00,AUTO,8,38,0,0.81,41.14,-3.10,38.86,0.00,0.00,0.00,0.00
378.60,35.94,30.80,36.00,20.00,AUTO,8,38,0,0.81,41.14,-3.10,38.86,0.00,0.00,0.00,0.00
379.60,35.97,30.85,36.00,20.00,AUTO,8,38,0,0.81,41.14,-3.10,38.86,0.00,0.00,0.00,0.00
380.60,35.97,30.85,36.00,20.00,AUTO,8,38,0,0.81,41.14,-3.10,38.86,0.00,0.00,0.00,0.00
381.60,35.96,30.85,36.00,20.00,AUTO,8,38,0,0.81,41.14,-3.10,38.86,0.00,0.00,0.00,0.00
382.60,35.96,30.85,36.00,20.00,AUTO,8,38,0,0.81,41.14,-3.10,38.86,0.00,0.00,0.00,0.00
383.60,35.94,30.85,36.00,20.00,AUTO,8,38,0,2.19,41.49,-5.00,38.68,0.00,0.00,0.00,0.00
384.60,35.94,30.85,36.00,20.00,AUTO,8,38,0,2.19,41.49,-5.00,38.68,0.00,0.00,0.00,0.00
385.61,35.93,30.85,36.00,20.00,AUTO,8,38,0,2.19,41.49,-5.00,38.68,0.00,0.00,0.00,0.00
386.61,35.92,30.85,36.00,20.00,AUTO,8,38,0,2.19,41.49,-5.00,38.68,0.00,0.00,0.00,0.00
387.61,35.93,30.89,36.00,20.00,AUTO,8,38,0,2.19,41.49,-5.00,38.68,0.00,0.00,0.00,0.00
388.61,35.94,30.89,36.00,20.00,AUTO,8,38,0,2.19,41.49,-5.00,38.68,0.00,0.00,0.00,0.00
389.61,35.94,30.89,36.00,20.00,AUTO,8,38,0,2.19,41.49,-5.00,38.68,0.00,0.00,0.00,0.00
390.61,35.93,30.89,36.00,20.00,AUTO,8,38,0,2.19,41.49,-5.00,38.68,0.00,0.00,0.00,0.00
391.62,35.90,30.89,36.00,20.00,AUTO,8,46,0,3.31,42.02,0.72,46.05,0.00,0.00,0.00,0.00
392.62,35.90,30.93,36.00,20.00,AUTO,8,46,0,3.31,42.02,0.72,46.05,0.00,0.00,0.00,0.00
393.62,35.90,30.93,36.00,20.00,AUTO,8,46,0,3.31,42.02,0.72,46.05,0.00,0.00,0.00,0.00
394.62,35.90,30.93,36.00,20.00,AUTO,8,46,0,3.31,42.02,0.72,46.05,0.00,0.00,0.00,0.00
395.62,35.92,30.93,36.00,20.00,AUTO,8,46,0,3.31,42.02,0.72,46.05,0.00,0.00,0.00,0.00
396.63,35.92,30.93,36.00,20.00,AUTO,8,46,0,3.31,42.02,0.72,46.05,0.00,0.00,0.00,0.00
397.63,35.92,30.93,36.00,20.00,AUTO,8,46,0,3.31,42.02,0.72,46.05,0.00,0.00,0.00,0.00
398.63,35.92,30.93,36.00,20.00,AUTO,8,46,0,3.31,42.02,0.72,46.05,0.00,0.00,0.00,0.00
399.63,35.88,30.93,36.00,20.00,AUTO,8,39,0,4.50,42.74,-7.62,39.62,0.00,0.00,0.00,0.00
400.63,35.88,30.97,36.00,20.00,AUTO,8,39,0,4.50,42.74,-7.62,39.62,0.00,0.00,0.00,0.00
401.63,35.88,30.97,36.00,20.00,AUTO,8,39,0,4.50,42.74,-7.62,39.62,0.00,0.00,0.00,0.00
402.63,35.87,30.97,36.00,20.00,AUTO,8,39,0,4.50,42.74,-7.62,39.62,0.00,0.00,0.00,0.00
403.64,35.90,30.97,36.00,20.00,AUTO,8,39,0,4.50,42.74,-7.62,39.62,0.00,0.00,0.00,0.00
404.64,35.89,30.97,36.00,20.00,AUTO,8,39,0,4.50,42.74,-7.62,39.62,0.00,0.00,0.00,0.00
405.64,35.89,30.97,36.00,20.00,AUTO,8,39,0,4.50,42.74,-7.62,39.62,0.00,0.00,0.00,0.00
406.64,35.89,30.97,36.00,20.00,AUTO,8,39,0,4.50,42.74,-7.62,39.62,0.00,0.00,0.00,0.00
407.64,35.87,30.97,36.00,20.00,AUTO,8,45,0,5.75,43.66,-4.28,45.13,0.00,0.00,0.00,0.00
408.64,35.87,30.97,36.00,20.00,AUTO,8,45,0,5.75,43.66,-4.28,45.13,0.00,0.00,0.00,0.00
409.65,35.87,31.01,36.00,20.00,AUTO,8,45,0,5.75,43.66,-4.28,45.13,0.00,0.00,0.00,0.00
410.65,35.87,31.01,36.00,20.00,AUTO,8,45,0,5.75,43.66,-4.28,45.13,0.00,0.00,0.00,0.00
411.65,35.89,31.01,36.00,20.00,AUTO,8,45,0,5.75,43.66,-4.28,45.13,0.00,0.00,0.00,0.00
412.65,35.89,31.01,36.00,20.00,AUTO,8,45,0,5.75,43.66,-4.28,45.13,0.00,0.00,0.00,0.00
413.65,35.89,31.01,36.00,20.00,AUTO,8,45,0,5.75,43.66,-4.28,45.13,0.00,0.00,0.00,0.00
414.65,35.89,31.01,36.00,20.00,AUTO,8,45,0,5.75,43.66,-4.28,45.13,0.00,0.00,0.00,0.00
415.66,35.86,31.01,36.00,20.00,AUTO,8,43,0,6.00,44.62,-7.62,43.00,0.00,0.00,0.00,0.00
416.66,35.87,31.01,36.00,20.00,AUTO,8,43,0,6.00,44.62,-7.62,43.00,0.00,0.00,0.00,0.00
417.66,35.86,31.01,36.00,20.00,AUTO,8,43,0,6.00,44.62,-7.62,43.00,0.00,0.00,0.00,0.00
418.66,35.86,31.01,36.00,20.00,AUTO,8,43,0,6.00,44.62,-7.62,43.00,0.00,0.00,0.00,0.00
419.66,35.88,31.05,36.00,20.00,AUTO,8,43,0,6.00,44.62,-7.62,43.00,0.00,0.00,0.00,0.00
420.66,35.88,31.05,36.00,20.00,AUTO,8,43,0,6.00,44.62,-7.62,43.00,0.00,0.00,0.00,0.00
421.66,35.88,31.05,36.00,20.00,AUTO,8,43,0,6.00,44.62,-7.62,43.00,0.00,0.00,0.00,0.00
422.67,35.87,31.05,36.00,20.00,AUTO,8,43,0,6.00,44.62,-7.62,43.00,0.00,0.00,0.00,0.00
423.67,35.86,31.05,36.00,20.00,AUTO,8,47,0,6.50,45.66,-4.76,47.40,0.00,0.00,0.00,0.00
424.67,35.86,31.05,36.00,20.00,AUTO,8,47,0,6.50,45.66,-4.76,47.40,0.00,0.00,0.00,0.00
425.67,35.85,31.05,36.00,20.00,AUTO,8,47,0,6.50,45.66,-4.76,47.40,0.00,0.00,0.00,0.00
426.67,35.85,31.05,36.00,20.00,AUTO,8,47,0,6.50,45.66,-4.76,47.40,0.00,0.00,0.00,0.00
427.67,35.87,31.05,36.00,20.00,AUTO,8,47,0,6.50,45.66,-4.76,47.40,0.00,0.00,0.00,0.00
428.68,35.87,31.05,36.00,20.00,AUTO,8,47,0,6.50,45.66,-4.76,47.40,0.00,0.00,0.00,0.00
429.67,35.87,31.05,36.00,20.00,AUTO,8,47,0,6.50,45.66,-4.76,47.40,0.00,0.00,0.00,0.00
430.68,35.87,31.05,36.00,20.00,AUTO,8,47,0,6.50,45.66,-4.76,47.40,0.00,0.00,0.00,0.00
431.68,35.85,31.05,36.00,20.00,AUTO,8,48,0,6.88,46.76,-4.76,48.87,0.00,0.00,0.00,0.00
432.68,35.85,31.09,36.00,20.00,AUTO,8,48,0,6.88,46.76,-4.76,48.87,0.00,0.00,0.00,0.00
433.68,35.84,31.09,36.00,20.00,AUTO,8,48,0,6.88,46.76,-4.76,48.87,0.00,0.00,0.00,0.00
434.68,35.85,31.07,36.00,20.00,AUTO,8,48,0,6.88,46.76,-4.76,48.87,0.00,0.00,0.00,0.00
435.69,35.87,31.09,36.00,20.00,AUTO,8,48,0,6.88,46.76,-4.76,48.87,0.00,0.00,0.00,0.00
436.69,35.87,31.09,36.00,20.00,AUTO,8,48,0,6.88,46.76,-4.76,48.87,0.00,0.00,0.00,0.00
437.69,35.86,31.09,36.00,20.00,AUTO,8,48,0,6.88,46.76,-4.76,48.87,0.00,0.00,0.00,0.00
438.69,35.86,31.09,36.00,20.00,AUTO,8,48,0,6.88,46.76,-4.76,48.87,0.00,0.00,0.00,0.00
439.69,35.84,31.12,36.00,20.00,AUTO,8,49,0,7.19,47.91,-5.47,49.62,0.00,0.00,0.00,0.00
440.69,35.84,31.12,36.00,20.00,AUTO,8,49,0,7.19,47.91,-5.47,49.62,0.00,0.00,0.00,0.00
441.70,35.83,31.12,36.00,20.00,AUTO,8,49,0,7.19,47.91,-5.47,49.62,0.00,0.00,0.00,0.00
442.70,35.84,31.13,36.00,20.00,AUTO,8,49,0,7.19,47.91,-5.47,49.62,0.00,0.00,0.00,0.00
443.70,35.86,31.13,36.00,20.00,AUTO,8,49,0,7.19,47.91,-5.47,49.62,0.00,0.00,0.00,0.00
444.70,35.86,31.13,36.00,20.00,AUTO,8,49,0,7.19,47.91,-5.47,49.62,0.00,0.00,0.00,0.00
445.70,35.86,31.13,36.00,20.00,AUTO,8,49,0,7.19,47.91,-5.47,49.62,0.00,0.00,0.00,0.00
446.70,35.86,31.13,36.00,20.00,AUTO,8,49,0,7.19,47.91,-5.47,49.62,0.00,0.00,0.00,0.00
447.71,35.84,31.12,36.00,20.00,AUTO,8,48,0,7.56,49.12,-8.33,48.35,0.00,0.00,0.00,0.00
448.71,35.83,31.12,36.00,20.00,AUTO,8,48,0,7.56,49.12,-8.33,48.35,0.00,0.00,0.00,0.00
449.71,35.83,31.12,36.00,20.00,AUTO,8,48,0,7.56,49.12,-8.33,48.35,0.00,0.00,0.00,0.00
450.71,35.83,31.12,36.00,20.00,AUTO,8,48,0,7.56,49.12,-8.33,48.35,0.00,0.00,0.00,0.00
451.71,35.86,31.13,36.00,20.00,AUTO,8,48,0,7.56,49.12,-8.33,48.35,0.00,0.00,0.00,0.00
452.71,35.86,31.13,36.00,20.00,AUTO,8,48,0,7.56,49.12,-8.33,48.35,0.00,0.00,0.00,0.00
453.71,35.86,31.13,36.00,20.00,AUTO,8,48,0,7.56,49.12,-8.33,48.35,0.00,0.00,0.00,0.00
454.72,35.86,31.13,36.00,20.00,AUTO,8,48,0,7.56,49.12,-8.33,48.35,0.00,0.00,0.00,0.00
455.72,35.84,31.13,36.00,20.00,AUTO,8,48,0,7.69,50.35,-9.76,48.28,0.00,0.00,0.00,0.00
456.72,35.84,31.13,36.00,20.00,AUTO,8,48,0,7.69,50.35,-9.76,48.28,0.00,0.00,0.00,0.00
457.72,35.84,31.13,36.00,20.00,AUTO,8,48,0,7.69,50.35,-9.76,48.28,0.00,0.00,0.00,0.00
458.72,35.84,31.12,36.00,20.00,AUTO,8,48,0,7.69,50.35,-9.76,48.28,0.00,0.00,0.00,0.00
459.72,35.85,31.13,36.00,20.00,AUTO,8,48,0,7.69,50.35,-9.76,48.28,0.00,0.00,0.00,0.00
460.73,35.85,31.17,36.00,20.00,AUTO,8,48,0,7.69,50.35,-9.76,48.28,0.00,0.00,0.00,0.00
461.73,35.84,31.17,36.00,20.00,AUTO,8,48,0,7.69,50.35,-9.76,48.28,0.00,0.00,0.00,0.00
462.73,35.85,31.17,36.00,20.00,AUTO,8,48,0,7.69,50.35,-9.76,48.28,0.00,0.00,0.00,0.00
463.73,35.83,31.16,36.00,20.00,AUTO,8,56,0,7.81,51.60,-2.62,56.80,0.00,0.00,0.00,0.00
464.73,35.83,31.16,36.00,20.00,AUTO,8,56,0,7.81,51.60,-2.62,56.80,0.00,0.00,0.00,0.00
465.73,35.83,31.16,36.00,20.00,AUTO,8,56,0,7.81,51.60,-2.62,56.80,0.00,0.00,0.00,0.00
466.73,35.82,31.16,36.00,20.00,AUTO,8,56,0,7.81,51.60,-2.62,56.80,0.00,0.00,0.00,0.00
467.74,35.83,31.19,36.00,20.00,AUTO,8,56,0,7.81,51.60,-2.62,56.80,0.00,0.00,0.00,0.00
468.74,35.85,31.22,36.00,20.00,AUTO,8,56,0,7.81,51.60,-2.62,56.80,0.00,0.00,0.00,0.00
469.74,35.85,31.22,36.00,20.00,AUTO,8,56,0,7.81,51.60,-2.62,56.80,0.00,0.00,0.00,0.00
470.74,35.85,31.22,36.00,20.00,AUTO,8,56,0,7.81,51.60,-2.62,56.80,0.00,0.00,0.00,0.00
471.74,35.83,31.16,36.00,20.00,AUTO,8,53,0,8.19,52.91,-7.38,53.72,0.00,0.00,0.00,0.00
472.74,35.83,31.16,36.00,20.00,AUTO,8,53,0,8.19,52.91,-7.38,53.72,0.00,0.00,0.00,0.00
473.75,35.83,31.16,36.00,20.00,AUTO,8,53,0,8.19,52.91,-7.38,53.72,0.00,0.00,0.00,0.00
474.75,35.84,31.16,36.00,20.00,AUTO,8,53,0,8.19,52.91,-7.38,53.72,0.00,0.00,0.00,0.00
475.75,35.84,31.16,36.00,20.00,AUTO,8,53,0,8.19,52.91,-7.38,53.72,0.00,0.00,0.00,0.00
476.75,35.86,31.17,36.00,20.00,AUTO,8,53,0,8.19,52.91,-7.38,53.72,0.00,0.00,0.00,0.00
477.75,35.87,31.17,36.00,20.00,AUTO,8,53,0,8.19,52.91,-7.38,53.72,0.00,0.00,0.00,0.00
478.76,35.87,31.17,36.00,20.00,AUTO,8,53,0,8.19,52.91,-7.38,53.72,0.00,0.00,0.00,0.00
479.76,35.85,31.17,36.00,20.00,AUTO,8,48,0,7.69,54.14,-13.57,48.25,0.00,0.00,0.00,0.00
480.76,35.85,31.17,36.00,20.00,AUTO,8,48,0,7.69,54.14,-13.57,48.25,0.00,0.00,0.00,0.00
481.76,35.85,31.17,36.00,20.00,AUTO,8,48,0,7.69,54.14,-13.57,48.25,0.00,0.00,0.00,0.00
482.76,35.85,31.17,36.00,20.00,AUTO,8,48,0,7.69,54.14,-13.57,48.25,0.00,0.00,0.00,0.00
483.76,35.87,31.17,36.00,20.00,AUTO,8,48,0,7.69,54.14,-13.57,48.25,0.00,0.00,0.00,0.00
484.76,35.88,31.17,36.00,20.00,AUTO,8,48,0,7.69,54.14,-13.57,48.25,0.00,0.00,0.00,0.00
485.76,35.88,31.17,36.00,20.00,AUTO,8,48,0,7.69,54.14,-13.57,48.25,0.00,0.00,0.00,0.00
486.77,35.88,31.17,36.00,20.00,AUTO,8,48,0,7.69,54.14,-13.57,48.25,0.00,0.00,0.00,0.00
487.77,35.86,31.17,36.00,20.00,AUTO,8,50,0,6.81,55.23,-11.19,50.85,0.00,0.00,0.00,0.00
488.77,35.86,31.22,36.00,20.00,AUTO,8,50,0,6.81,55.23,-11.19,50.85,0.00,0.00,0.00,0.00
489.77,35.86,31.17,36.00,20.00,AUTO,8,50,0,6.81,55.23,-11.19,50.85,0.00,0.00,0.00,0.00
490.77,35.87,31.22,36.00,20.00,AUTO,8,50,0,6.81,55.23,-11.19,50.85,0.00,0.00,0.00,0.00
491.77,35.87,31.22,36.00,20.00,AUTO,8,50,0,6.81,55.23,-11.19,50.85,0.00,0.00,0.00,0.00
492.78,35.89,31.22,36.00,20.00,AUTO,8,50,0,6.81,55.23,-11.19,50.85,0.00,0.00,0.00,0.00
493.78,35.89,31.17,36.00,20.00,AUTO,8,50,0,6.81,55.23,-11.19,50.85,0.00,0.00,0.00,0.00
494.78,35.90,31.17,36.00,20.00,AUTO,8,50,0,6.81,55.23,-11.19,50.85,0.00,0.00,0.00,0.00
495.78,35.88,31.17,36.00,20.00,AUTO,8,50,0,6.25,56.23,-12.38,50.10,0.00,0.00,0.00,0.00
496.78,35.87,31.17,36.00,20.00,AUTO,8,50,0,6.25,56.23,-12.38,50.10,0.00,0.00,0.00,0.00
497.78,35.87,31.22,36.00,20.00,AUTO,8,50,0,6.25,56.23,-12.38,50.10,0.00,0.00,0.00,0.00
498.78,35.87,31.22,36.00,20.00,AUTO,8,50,0,6.25,56.23,-12.38,50.10,0.00,0.00,0.00,0.00
499.79,35.88,31.22,36.00,20.00,AUTO,8,50,0,6.25,56.23,-12.38,50.10,0.00,0.00,0.00,0.00
500.79,35.89,31.22,36.00,20.00,AUTO,8,50,0,6.25,56.23,-12.38,50.10,0.00,0.00,0.00,0.00
501.79,35.89,31.22,36.00,20.00,AUTO,8,50,0,6.25,56.23,-12.38,50.10,0.00,0.00,0.00,0.00
502.79,35.89,31.22,36.00,20.00,AUTO,8,50,0,6.25,56.23,-12.38,50.10,0.00,0.00,0.00,0.00
503.79,35.87,31.22,36.00,20.00,AUTO,8,57,0,6.00,57.19,-5.71,57.48,0.00,0.00,0.00,0.00
504.79,35.87,31.22,36.00,20.00,AUTO,8,57,0,6.00,57.19,-5.71,57.48,0.00,0.00,0.00,0.00
505.80,35.87,31.22,36.00,20.00,AUTO,8,57,0,6.00,57.19,-5.71,57.48,0.00,0.00,0.00,0.00
506.80,35.87,31.22,36.00,20.00,AUTO,8,57,0,6.00,57.19,-5.71,57.48,0.00,0.00,0.00,0.00
507.80,35.88,31.22,36.00,20.00,AUTO,8,57,0,6.00,57.19,-5.71,57.48,0.00,0.00,0.00,0.00
508.80,35.92,31.22,36.00,20.00,AUTO,8,57,0,6.00,57.19,-5.71,57.48,0.00,0.00,0.00,0.00
509.80,35.90,31.22,36.00,20.00,AUTO,8,57,0,6.00,57.19,-5.71,57.48,0.00,0.00,0.00,0.00
510.81,35.92,31.22,36.00,20.00,AUTO,8,57,0,6.00,57.19,-5.71,57.48,0.00,0.00,0.00,0.00
511.80,35.89,31.22,36.00,20.00,AUTO,8,48,0,5.63,58.09,-15.71,48.00,0.00,0.00,0.00,0.00
512.81,35.90,31.22,36.00,20.00,AUTO,8,48,0,5.63,58.09,-15.71,48.00,0.00,0.00,0.00,0.00
513.81,35.90,31.17,36.00,20.00,AUTO,8,48,0,5.63,58.09,-15.71,48.00,0.00,0.00,0.00,0.00
514.81,35.90,31.17,36.00,20.00,AUTO,8,48,0,5.63,58.09,-15.71,48.00,0.00,0.00,0.00,0.00
515.81,35.93,31.17,36.00,20.00,AUTO,8,48,0,5.63,58.09,-15.71,48.00,0.00,0.00,0.00,0.00
516.81,35.93,31.17,36.00,20.00,AUTO,8,48,0,5.63,58.09,-15.71,48.00,0.00,0.00,0.00,0.00
517.81,35.93,31.17,36.00,20.00,AUTO,8,48,0,5.63,58.09,-15.71,48.00,0.00,0.00,0.00,0.00
518.82,35.93,31.17,36.00,20.00,AUTO,8,48,0,5.63,58.09,-15.71,48.00,0.00,0.00,0.00,0.00
519.82,35.90,31.17,36.00,20.00,AUTO,8,50,0,4.31,58.78,-13.10,50.00,0.00,0.00,0.00,0.00
520.82,35.90,31.22,36.00,20.00,AUTO,8,50,0,4.31,58.78,-13.10,50.00,0.00,0.00,0.00,0.00
521.82,35.89,31.22,36.00,20.00,AUTO,8,50,0,4.31,58.78,-13.10,50.00,0.00,0.00,0.00,0.00
522.82,35.90,31.22,36.00,20.00,AUTO,8,50,0,4.31,58.78,-13.10,50.00,0.00,0.00,0.00,0.00
523.83,35.93,31.22,36.00,20.00,AUTO,8,50,0,4.31,58.78,-13.10,50.00,0.00,0.00,0.00,0.00
524.83,35.94,31.22,36.00,20.00,AUTO,8,50,0,4.31,58.78,-13.10,50.00,0.00,0.00,0.00,0.00
525.83,35.93,31.22,36.00,20.00,AUTO,8,50,0,4.31,58.78,-13.10,50.00,0.00,0.00,0.00,0.00
526.83,35.93,31.22,36.00,20.00,AUTO,8,50,0,4.31,58.78,-13.10,50.00,0.00,0.00,0.00,0.00
527.83,35.89,31.22,36.00,20.00,AUTO,8,50,0,4.25,59.46,-12.86,50.85,0.00,0.00,0.00,0.00
528.83,35.89,31.22,36.00,20.00,AUTO,8,50,0,4.25,59.46,-12.86,50.85,0.00,0.00,0.00,0.00
529.83,35.89,31.22,36.00,20.00,AUTO,8,50,0,4.25,59.46,-12.86,50.85,0.00,0.00,0.00,0.00
530.83,35.90,31.22,36.00,20.00,AUTO,8,50,0,4.25,59.46,-12.86,50.85,0.00,0.00,0.00,0.00
531.84,35.90,31.25,36.00,20.00,AUTO,8,50,0,4.25,59.46,-12.86,50.85,0.00,0.00,0.00,0.00
532.84,35.93,31.25,36.00,20.00,AUTO,8,50,0,4.25,59.46,-12.86,50.85,0.00,0.00,0.00,0.00
533.84,35.93,31.25,36.00,20.00,AUTO,8,50,0,4.25,59.46,-12.86,50.85,0.00,0.00,0.00,0.00
534.84,35.93,31.22,36.00,20.00,AUTO,8,50,0,4.25,59.46,-12.86,50.85,0.00,0.00,0.00,0.00
535.85,35.90,31.22,36.00,20.00,AUTO,8,50,0,4.63,60.20,-14.28,50.54,0.00,0.00,0.00,0.00
536.84,35.90,31.22,36.00,20.00,AUTO,8,50,0,4.63,60.20,-14.28,50.54,0.00,0.00,0.00,0.00
537.85,35.90,31.22,36.00,20.00,AUTO,8,50,0,4.63,60.20,-14.28,50.54,0.00,0.00,0.00,0.00
538.85,35.90,31.25,36.00,20.00,AUTO,8,50,0,4.63,60.20,-14.28,50.54,0.00,0.00,0.00,0.00
539.85,35.93,31.22,36.00,20.00,AUTO,8,50,0,4.63,60.20,-14.28,50.54,0.00,0.00,0.00,0.00
540.85,35.94,31.22,36.00,20.00,AUTO,8,50,0,4.63,60.20,-14.28,50.54,0.00,0.00,0.00,0.00
541.85,35.94,31.22,36.00,20.00,AUTO,8,50,0,4.63,60.20,-14.28,50.54,0.00,0.00,0.00,0.00
542.86,35.94,31.22,36.00,20.00,AUTO,8,50,0,4.63,60.20,-14.28,50.54,0.00,0.00,0.00,0.00
543.86,35.93,31.22,36.00,20.00,AUTO,8,49,0,4.06,60.85,-15.00,49.91,0.00,0.00,0.00,0.00
544.86,35.92,31.22,36.00,20.00,AUTO,8,49,0,4.06,60.85,-15.00,49.91,0.00,0.00,0.00,0.00
545.86,35.93,31.25,36.00,20.00,AUTO,8,49,0,4.06,60.85,-15.00,49.91,0.00,0.00,0.00,0.00
546.86,35.93,31.25,36.00,20.00,AUTO,8,49,0,4.06,60.85,-15.00,49.91,0.00,0.00,0.00,0.00
547.86,35.96,31.25,36.00,20.00,AUTO,8,49,0,4.06,60.85,-15.00,49.91,0.00,0.00,0.00,0.00
548.86,35.96,31.25,36.00,20.00,AUTO,8,49,0,4.06,60.85,-15.00,49.91,0.00,0.00,0.00,0.00
549.87,35.96,31.25,36.00,20.00,AUTO,8,49,0,4.06,60.85,-15.00,49.91,0.00,0.00,0.00,0.00
