Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,37.48,26.21,36.00,20.00,AUTO,5,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
1.00,37.50,26.21,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
2.00,37.49,26.21,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
3.01,37.49,26.21,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
4.01,37.48,26.25,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
5.01,37.47,26.25,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
6.01,37.47,26.25,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
7.01,37.46,26.29,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
8.01,37.45,26.29,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
9.02,37.44,26.29,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
10.01,37.42,26.33,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
11.02,37.41,26.33,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
12.02,37.41,26.33,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
13.02,37.40,26.33,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
14.02,37.38,26.32,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
15.02,37.37,26.32,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
16.03,37.35,26.36,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
17.03,37.34,26.36,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
18.03,37.33,26.36,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
19.03,37.31,26.39,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
20.03,37.30,26.39,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
21.03,37.29,26.39,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
22.04,37.28,26.44,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
23.04,37.26,26.48,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
24.04,37.25,26.48,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
25.04,37.23,26.50,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
26.04,37.21,26.55,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
27.04,37.20,26.55,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
28.04,37.18,26.59,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
29.04,37.17,26.62,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
30.05,37.15,26.62,36.00,20.00,AUTO,0,0,0,-69.50,0.00,3.68,-65.82,NaN,NaN,NaN,NaN
31.05,37.14,26.67,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
32.05,37.12,26.67,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
33.05,37.11,26.71,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
34.05,37.08,26.75,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
35.06,37.06,26.75,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
36.06,37.05,26.79,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
37.06,37.03,26.81,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
38.06,37.01,26.81,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
39.06,37.00,26.85,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
40.06,36.98,26.90,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
41.07,36.96,26.94,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
42.06,36.95,26.94,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
43.07,36.92,26.97,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
44.07,36.88,26.97,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
45.07,36.86,26.92,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
46.07,36.81,26.84,36.00,20.00,AUTO,0,0,0,-58.00,0.00,7.18,-50.82,NaN,NaN,NaN,NaN
47.07,36.77,26.80,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
48.08,36.75,26.80,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
49.08,36.72,26.76,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
50.08,36.67,26.66,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
51.08,36.60,26.62,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
52.08,36.53,26.61,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
53.08,36.51,26.61,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
54.09,36.43,26.57,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
55.08,36.19,26.49,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
56.09,35.82,26.35,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
57.09,35.44,26.39,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
58.09,35.09,26.53,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
59.09,34.84,26.70,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
60.09,34.59,26.97,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
61.09,34.31,27.18,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
62.10,34.02,27.41,36.00,20.00,AUTO,0,0,0,-41.75,0.00,10.06,-31.69,NaN,NaN,NaN,NaN
63.10,33.74,27.74,36.00,20.00,AUTO,0,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
64.10,33.53,27.97,36.00,20.00,AUTO,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
65.10,33.30,28.23,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
66.10,33.07,28.48,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
67.11,32.87,28.74,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
68.11,32.63,29.01,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
69.11,32.38,29.26,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
70.11,32.18,29.52,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
71.11,32.00,29.79,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
72.11,31.82,30.06,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
73.11,31.65,30.32,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
74.11,31.48,30.54,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
75.12,31.28,30.80,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
76.12,31.10,31.03,36.00,20.00,MAN,1,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
77.12,31.02,31.29,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
78.12,30.96,31.53,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
79.12,30.92,31.69,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
80.12,30.86,31.83,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
81.13,30.82,31.96,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
82.13,30.80,32.03,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
83.13,30.77,32.15,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
84.13,30.72,32.18,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
85.13,30.69,32.25,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
86.14,30.67,32.30,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
87.14,30.64,32.38,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
88.14,30.61,32.41,36.00,20.00,MAN,9,100,0,91.75,0.00,96.47,188.22,NaN,NaN,NaN,NaN
94.50,30.49,32.68,36.00,20.00,AUTO,5,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
95.50,30.48,32.72,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
96.51,30.46,32.76,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
97.51,30.45,32.76,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
98.51,30.42,32.80,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
99.51,30.40,32.80,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
100.51,30.38,32.88,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
101.52,30.36,32.86,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
102.52,30.35,32.86,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
103.51,30.34,32.94,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
104.52,30.33,32.94,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
105.52,30.32,33.02,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
106.52,30.31,33.02,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
107.52,30.30,33.06,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
108.52,30.28,33.10,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
109.53,30.26,33.10,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
110.53,30.25,33.14,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
111.53,30.25,33.18,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
112.53,30.24,33.18,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
113.53,30.23,33.22,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
114.53,30.23,33.26,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
115.54,30.23,33.30,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
116.54,30.24,33.30,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
117.54,30.25,33.30,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
118.54,30.26,33.30,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
119.54,30.27,33.30,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
120.55,30.31,33.30,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
121.54,30.33,33.30,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
122.55,30.35,33.30,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
123.55,30.36,33.28,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
124.55,30.38,33.28,36.00,20.00,AUTO,9,100,0,285.50,0.00,7.47,292.97,NaN,NaN,NaN,NaN
125.55,30.38,33.28,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
126.55,30.40,33.24,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
127.55,30.44,33.24,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
128.56,30.46,33.20,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
129.56,30.48,33.16,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
130.56,30.53,33.16,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
131.56,30.55,33.12,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
132.56,30.56,33.09,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
133.57,30.56,33.05,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
134.57,30.59,33.02,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
135.57,30.64,32.98,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
136.57,30.68,32.89,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
137.57,30.74,32.92,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
138.57,30.77,32.87,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
139.57,30.81,32.80,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
140.57,30.85,32.76,36.00,20.00,AUTO,9,100,0,281.50,0.00,-4.41,277.09,NaN,NaN,NaN,NaN
141.58,30.90,32.73,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
142.58,30.92,32.65,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
143.58,30.97,32.61,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
144.58,31.02,32.57,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
145.58,31.06,32.49,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
146.58,31.11,32.47,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
147.59,31.14,32.43,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
148.58,31.19,32.35,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
149.59,31.23,32.32,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
150.59,31.28,32.28,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
151.59,31.33,32.21,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
152.59,31.41,32.16,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
153.59,31.48,32.06,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
154.60,31.52,31.99,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
155.60,31.55,31.90,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
156.60,31.60,31.88,36.00,20.00,AUTO,9,100,0,258.50,0.00,-15.15,243.35,NaN,NaN,NaN,NaN
157.60,31.66,31.80,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
158.60,31.71,31.76,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
159.60,31.76,31.70,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
160.61,31.81,31.62,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
161.61,31.85,31.57,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
162.61,31.92,31.51,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
163.61,31.95,31.48,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
164.61,32.04,31.39,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
165.62,32.13,31.33,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
166.61,32.18,31.21,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
167.62,32.23,31.12,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
168.62,32.28,31.06,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
169.62,32.33,30.99,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
170.62,32.39,30.90,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
171.62,32.46,30.88,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
172.62,32.50,30.80,36.00,20.00,AUTO,9,100,0,221.25,0.00,-24.18,197.07,NaN,NaN,NaN,NaN
173.63,32.54,30.72,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
174.63,32.58,30.68,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
175.63,32.61,30.61,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
176.63,32.67,30.58,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
177.63,32.71,30.49,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
178.63,32.76,30.45,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
179.64,32.82,30.43,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
180.64,32.86,30.31,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
181.64,32.91,30.27,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
182.64,32.98,30.21,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
183.64,33.02,30.16,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
184.64,33.05,30.09,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
185.64,33.09,30.05,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
186.65,33.13,30.03,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
187.65,33.17,29.98,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
188.65,33.20,29.94,36.00,20.00,AUTO,9,100,0,176.00,0.00,-28.90,147.10,NaN,NaN,NaN,NaN
189.65,33.25,29.87,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
190.65,33.31,29.84,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
191.65,33.36,29.80,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
192.66,33.40,29.76,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
193.66,33.43,29.68,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
194.66,33.49,29.65,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
195.66,33.51,29.61,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
196.66,33.57,29.58,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
197.67,33.61,29.45,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
198.67,33.64,29.43,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
199.66,33.68,29.39,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
200.67,33.72,29.35,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
201.67,33.76,29.31,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
202.67,33.80,29.24,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
203.67,33.83,29.24,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
204.67,33.89,29.16,36.00,20.00,AUTO,9,100,0,140.75,0.00,-23.00,117.75,NaN,NaN,NaN,NaN
205.68,33.92,29.13,36.00,20.00,AUTO,9,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
206.68,33.95,29.08,36.00,20.00,AUTO,9,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
207.68,33.99,29.06,36.00,20.00,AUTO,9,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
208.68,34.02,29.02,36.00,20.00,AUTO,9,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
209.68,34.05,28.97,36.00,20.00,AUTO,9,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
210.68,34.10,28.93,36.00,20.00,AUTO,1,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
211.69,34.14,28.91,36.00,20.00,AUTO,1,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
212.69,34.19,28.87,36.00,20.00,AUTO,1,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
213.69,34.24,28.84,36.00,20.00,AUTO,1,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
214.69,34.27,28.79,36.00,20.00,AUTO,0,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
215.69,34.30,28.75,36.00,20.00,AUTO,0,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
216.69,34.34,28.73,36.00,20.00,AUTO,0,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
217.69,34.37,28.65,36.00,20.00,AUTO,0,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
218.70,34.40,28.61,36.00,20.00,AUTO,0,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
219.70,34.46,28.61,36.00,20.00,AUTO,0,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
220.70,34.48,28.57,36.00,20.00,AUTO,0,87,0,107.00,0.00,-20.48,86.52,NaN,NaN,NaN,NaN
221.70,34.52,28.54,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
222.70,34.56,28.50,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
223.70,34.60,28.46,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
224.71,34.63,28.42,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
225.71,34.66,28.39,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
226.71,34.69,28.36,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
227.71,34.74,28.32,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
228.71,34.78,28.27,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
229.72,34.81,28.23,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
230.72,34.83,28.19,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
231.71,34.85,28.21,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
232.72,34.89,28.17,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
233.72,34.94,28.13,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
234.72,34.96,28.09,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
235.72,34.98,28.09,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
236.72,35.01,28.07,36.00,20.00,AUTO,0,72,0,76.50,14.39,-19.24,71.65,NaN,NaN,NaN,NaN
237.73,35.03,28.02,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
238.73,35.05,28.02,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
239.73,35.09,27.98,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
240.73,35.10,27.94,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
241.73,35.13,27.94,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
242.73,35.15,27.91,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
243.74,35.18,27.87,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
244.73,35.20,27.87,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
245.74,35.24,27.84,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
246.74,35.25,27.84,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
247.74,35.29,27.75,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
248.74,35.31,27.71,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
249.74,35.35,27.73,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
250.75,35.37,27.69,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
251.75,35.40,27.69,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
252.75,35.42,27.65,36.00,20.00,AUTO,0,58,0,50.25,24.16,-16.38,58.04,NaN,NaN,NaN,NaN
253.75,35.42,27.61,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
254.75,35.44,27.61,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
255.75,35.47,27.57,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
256.76,35.48,27.57,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
257.76,35.50,27.52,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
258.76,35.51,27.54,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
259.76,35.53,27.54,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
260.76,35.55,27.54,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
261.76,35.58,27.50,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
262.76,35.60,27.50,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
263.76,35.62,27.46,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
264.77,35.63,27.46,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
265.77,35.64,27.46,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
266.77,35.65,27.42,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
267.77,35.66,27.42,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
268.77,35.67,27.42,36.00,20.00,AUTO,0,47,0,29.50,30.38,-13.19,46.69,NaN,NaN,NaN,NaN
269.78,35.67,27.42,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
270.78,35.69,27.39,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
271.78,35.70,27.39,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
272.78,35.71,27.39,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
273.78,35.72,27.39,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
274.78,35.73,27.39,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
275.79,35.74,27.36,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
276.79,35.78,27.36,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
277.79,35.78,27.36,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
278.79,35.80,27.36,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
279.79,35.81,27.32,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
280.79,35.82,27.32,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
281.79,35.83,27.32,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
282.79,35.84,27.33,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
283.80,35.85,27.33,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
284.80,35.86,27.29,36.00,20.00,AUTO,0,42,0,16.75,33.91,-8.63,42.03,NaN,NaN,NaN,NaN
285.80,35.85,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
286.80,35.86,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
287.80,35.86,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
288.81,35.86,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
289.81,35.87,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
290.81,35.87,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
291.81,35.89,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
292.81,35.90,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
293.82,35.92,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
294.81,35.92,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
295.81,35.92,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
296.82,35.93,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
297.82,35.93,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
298.82,35.93,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
299.82,35.94,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
300.82,35.94,27.29,36.00,20.00,AUTO,0,36,0,7.25,35.75,-6.49,36.50,NaN,NaN,NaN,NaN
301.83,35.90,27.29,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
302.83,35.92,27.29,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
303.83,35.93,27.29,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
304.83,35.93,27.29,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
305.83,35.93,27.29,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
306.83,35.92,27.29,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
307.84,35.94,27.29,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
308.84,35.94,27.29,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
309.84,35.94,27.29,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
310.84,35.93,27.33,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
311.84,35.94,27.33,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
312.84,35.93,27.33,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
313.84,35.93,27.33,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
314.84,35.94,27.33,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
315.85,35.94,27.33,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
316.85,35.94,27.33,36.00,20.00,AUTO,0,36,0,3.00,36.55,-3.36,36.19,NaN,NaN,NaN,NaN
317.85,35.90,27.33,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
318.85,35.90,27.33,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
319.85,35.90,27.33,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
320.86,35.90,27.37,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
321.86,35.89,27.37,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
322.86,35.89,27.37,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
323.86,35.89,27.37,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
324.86,35.90,27.41,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
325.86,35.90,27.41,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
326.86,35.90,27.41,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
327.86,35.90,27.41,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
328.87,35.90,27.41,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
329.87,35.90,27.41,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
330.87,35.90,27.41,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
331.87,35.90,27.41,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
332.87,35.90,27.41,36.00,20.00,AUTO,0,39,0,3.00,37.10,-0.76,39.34,NaN,NaN,NaN,NaN
333.88,35.88,27.45,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
334.88,35.88,27.45,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
335.88,35.88,27.45,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
336.88,35.88,27.45,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
337.88,35.88,27.45,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
338.88,35.87,27.45,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
339.89,35.87,27.45,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
340.89,35.89,27.45,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
341.89,35.88,27.49,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
342.89,35.88,27.49,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
343.89,35.88,27.49,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
344.89,35.88,27.49,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
345.89,35.89,27.49,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
346.89,35.88,27.49,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
347.90,35.89,27.49,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
348.90,35.88,27.49,36.00,20.00,AUTO,0,43,0,5.00,37.91,-0.11,42.80,NaN,NaN,NaN,NaN
349.91,35.86,27.53,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
350.90,35.86,27.53,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
351.90,35.86,27.53,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
352.90,35.86,27.53,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
353.91,35.86,27.53,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
354.91,35.85,27.53,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
355.91,35.86,27.53,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
356.91,35.85,27.57,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
357.91,35.86,27.57,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
358.92,35.86,27.57,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
359.92,35.86,27.57,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
360.92,35.86,27.57,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
361.92,35.86,27.57,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
362.92,35.86,27.57,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
363.92,35.86,27.62,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
364.92,35.87,27.62,36.00,20.00,AUTO,0,44,0,5.75,38.87,-0.21,44.41,NaN,NaN,NaN,NaN
365.93,35.85,27.62,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
366.93,35.85,27.60,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
367.93,35.85,27.62,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
368.93,35.85,27.62,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
369.93,35.84,27.62,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
370.93,35.84,27.62,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
371.94,35.84,27.60,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
372.93,35.84,27.64,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
373.94,35.86,27.65,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
374.94,35.86,27.65,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
375.94,35.85,27.65,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
376.94,35.86,27.65,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
377.95,35.86,27.65,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
378.94,35.86,27.65,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
379.95,35.85,27.65,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
380.95,35.85,27.65,36.00,20.00,AUTO,0,47,0,6.75,40.00,-0.15,46.59,NaN,NaN,NaN,NaN
381.95,35.84,27.64,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
382.95,35.83,27.68,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
383.95,35.84,27.68,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
384.95,35.83,27.68,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
385.96,35.83,27.68,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
386.96,35.83,27.68,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
387.96,35.83,27.68,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
388.96,35.82,27.72,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
389.96,35.84,27.72,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
390.96,35.84,27.74,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
391.96,35.84,27.72,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
392.97,35.83,27.72,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
393.97,35.84,27.72,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
394.97,35.84,27.72,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
395.97,35.84,27.72,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
396.97,35.83,27.72,36.00,20.00,AUTO,0,48,0,7.50,41.19,-0.35,48.34,NaN,NaN,NaN,NaN
397.97,35.82,27.72,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
398.98,35.82,27.76,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
399.98,35.81,27.76,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
400.98,35.81,27.76,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
401.98,35.81,27.76,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
402.98,35.80,27.76,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
403.99,35.80,27.80,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
404.99,35.80,27.80,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
405.99,35.80,27.80,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
406.99,35.81,27.80,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
407.99,35.82,27.80,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
408.99,35.82,27.80,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
409.99,35.81,27.80,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
410.99,35.81,27.80,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
412.00,35.81,27.88,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
413.00,35.81,27.88,36.00,20.00,AUTO,0,51,0,8.25,42.52,-0.13,50.64,NaN,NaN,NaN,NaN
414.00,35.79,27.88,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
415.00,35.79,27.88,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
416.00,35.79,27.88,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
417.00,35.79,27.88,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
418.01,35.80,27.88,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
419.00,35.79,27.88,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
420.01,35.80,27.88,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
421.01,35.79,27.92,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
422.01,35.79,27.92,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
423.01,35.81,27.92,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
424.01,35.81,27.92,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
425.02,35.82,27.92,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
426.02,35.82,27.92,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
427.02,35.82,27.92,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
428.02,35.81,27.92,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
429.02,35.82,27.92,36.00,20.00,AUTO,0,54,0,9.50,44.04,0.06,53.59,NaN,NaN,NaN,NaN
430.02,35.81,27.92,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
431.03,35.81,27.92,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
432.03,35.81,27.92,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
433.03,35.81,27.92,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
434.03,35.81,27.92,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
435.03,35.81,27.92,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
436.03,35.82,27.92,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
437.04,35.81,27.92,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
438.04,35.81,27.97,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
439.04,35.83,27.97,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
440.04,35.83,27.97,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
441.04,35.83,27.97,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
442.04,35.83,27.97,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
443.04,35.83,27.97,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
444.05,35.84,27.98,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
445.05,35.84,27.97,36.00,20.00,AUTO,0,54,0,9.25,45.61,-1.16,53.70,NaN,NaN,NaN,NaN
446.05,35.82,27.97,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
447.05,35.83,27.97,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
448.05,35.83,27.97,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
449.05,35.82,27.97,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
450.06,35.82,27.97,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
451.06,35.82,28.00,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
452.06,35.82,28.00,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
453.06,35.82,28.00,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
454.06,35.82,28.00,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
455.06,35.85,28.00,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
456.06,35.84,28.00,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
457.07,35.84,28.00,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
458.07,35.84,28.02,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
459.07,35.85,28.02,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
460.07,35.85,28.02,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
461.07,35.85,28.02,36.00,20.00,AUTO,0,54,0,8.00,47.05,-1.11,53.94,NaN,NaN,NaN,NaN
462.07,35.83,28.00,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
463.08,35.83,28.00,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
464.08,35.83,28.02,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
465.08,35.84,28.00,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
466.08,35.84,28.00,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
467.08,35.84,28.00,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
468.08,35.84,28.00,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
469.08,35.84,28.04,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
470.09,35.84,28.04,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
471.09,35.87,28.06,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
472.09,35.87,28.06,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
473.09,35.87,28.02,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
474.09,35.88,28.06,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
475.09,35.88,28.02,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
476.10,35.88,28.06,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
477.10,35.88,28.06,36.00,20.00,AUTO,0,55,0,7.50,48.39,-1.06,54.83,NaN,NaN,NaN,NaN
478.10,35.86,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
479.10,35.86,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
480.10,35.87,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
481.10,35.86,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
482.11,35.86,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
483.11,35.86,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
484.11,35.87,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
485.11,35.87,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
486.11,35.87,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
487.11,35.89,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
488.11,35.90,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
489.12,35.90,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
490.12,35.89,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
491.12,35.90,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
492.12,35.90,28.10,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
493.12,35.90,28.06,36.00,20.00,AUTO,0,54,0,6.00,49.56,-2.03,53.53,NaN,NaN,NaN,NaN
494.12,35.89,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
495.13,35.89,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
496.13,35.89,28.06,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
497.13,35.89,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
498.13,35.89,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
499.13,35.89,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
500.13,35.89,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
501.14,35.89,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
502.14,35.89,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
503.14,35.92,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
504.14,35.92,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
505.14,35.92,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
506.14,35.92,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
507.14,35.92,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
508.14,35.92,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
509.15,35.92,28.10,36.00,20.00,AUTO,0,54,0,5.00,50.53,-1.66,53.87,NaN,NaN,NaN,NaN
510.15,35.90,28.10,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
511.15,35.90,28.14,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
512.15,35.90,28.14,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
513.15,35.89,28.14,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
514.16,35.89,28.14,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
515.16,35.89,28.14,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
516.16,35.89,28.14,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
517.16,35.89,28.14,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
518.16,35.89,28.14,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
519.16,35.92,28.14,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
520.17,35.92,28.14,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
521.17,35.92,28.18,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
522.17,35.92,28.18,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
523.17,35.92,28.18,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
524.17,35.92,28.18,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
525.17,35.92,28.18,36.00,20.00,AUTO,0,54,0,4.00,51.31,-1.39,53.92,NaN,NaN,NaN,NaN
526.17,35.90,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
527.18,35.90,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
528.18,35.92,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
529.18,35.92,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
530.18,35.92,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
531.18,35.92,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
532.18,35.92,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
533.19,35.92,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
534.19,35.92,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
535.19,35.95,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
536.19,35.95,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
537.19,35.95,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
538.19,35.95,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
539.19,35.95,28.18,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
540.19,35.94,28.22,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
541.20,35.95,28.22,36.00,20.00,AUTO,0,55,0,4.00,52.06,-1.10,54.96,NaN,NaN,NaN,NaN
542.20,35.94,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
543.20,35.94,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
544.20,35.93,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
545.20,35.94,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
546.21,35.94,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
547.21,35.94,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
548.21,35.94,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
549.21,35.94,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
550.21,35.94,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
551.21,35.96,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
552.21,35.96,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
553.22,35.97,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
554.22,35.98,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
555.22,35.99,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
556.22,35.99,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
557.22,36.00,28.22,36.00,20.00,AUTO,0,54,0,2.75,52.63,-1.71,53.67,NaN,NaN,NaN,NaN
558.22,35.98,28.22,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
559.23,35.97,28.22,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
560.23,35.98,28.22,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
561.23,35.98,28.22,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
562.23,35.98,28.22,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
563.23,35.98,28.22,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
564.23,35.98,28.22,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
565.24,35.98,28.22,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
566.24,35.98,28.26,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
567.24,36.02,28.26,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
568.24,36.02,28.26,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
569.24,36.02,28.26,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
570.24,36.02,28.26,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
571.24,36.02,28.26,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
572.24,36.02,28.26,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
573.25,36.02,28.26,36.00,20.00,AUTO,0,51,0,0.25,52.97,-2.16,51.06,NaN,NaN,NaN,NaN
