Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,30.86,32.31,36.00,20.00,AUTO,5,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
1.00,30.87,32.31,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
2.00,30.87,32.29,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
3.01,30.87,32.28,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
4.00,30.89,32.29,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
5.01,30.89,32.29,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
6.01,30.90,32.29,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
7.01,30.90,32.25,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
8.01,30.91,32.25,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
9.01,30.91,32.25,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
10.01,30.91,32.25,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
11.02,30.92,32.29,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
12.02,30.93,32.29,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
13.02,30.93,32.29,36.00,20.00,AUTO,9,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
14.02,30.92,32.33,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
15.02,30.92,32.33,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
16.03,30.93,32.33,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
17.03,30.94,32.33,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
18.03,30.95,32.33,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
19.03,30.96,32.33,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
20.03,30.97,32.33,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
21.03,30.98,32.33,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
22.04,30.99,32.33,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
23.03,31.00,32.33,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
24.04,31.04,32.29,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
25.04,31.05,32.29,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
26.04,31.07,32.25,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
27.04,31.08,32.27,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
28.04,31.10,32.27,36.00,20.00,AUTO,9,100,0,253.50,0.00,-2.10,251.40,NaN,NaN,NaN,NaN
29.05,31.12,32.23,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
30.05,31.15,32.19,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
31.05,31.19,32.19,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
32.05,31.22,32.16,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
33.05,31.26,32.09,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
34.05,31.27,32.05,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
35.06,31.28,32.05,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
36.06,31.30,32.01,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
37.06,31.35,31.96,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
38.06,31.40,31.93,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
39.06,31.43,31.94,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
40.06,31.45,31.86,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
41.06,31.49,31.83,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
42.06,31.53,31.78,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
43.07,31.56,31.74,36.00,20.00,AUTO,9,100,0,245.50,0.00,-4.92,240.58,NaN,NaN,NaN,NaN
44.07,31.57,31.70,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
45.07,31.60,31.68,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
46.07,31.66,31.68,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
47.07,31.68,31.64,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
48.07,31.71,31.60,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
49.08,31.74,31.56,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
50.08,31.80,31.54,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
51.08,31.84,31.50,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
52.08,31.85,31.41,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
53.08,31.88,31.38,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
54.09,31.93,31.35,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
55.09,31.94,31.32,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
56.09,31.99,31.32,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
57.09,32.02,31.27,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
58.09,32.07,31.16,36.00,20.00,AUTO,9,100,0,222.75,0.00,-14.08,208.67,NaN,NaN,NaN,NaN
59.09,32.10,31.12,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
60.09,32.12,31.09,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
61.09,32.15,31.05,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
62.10,32.18,31.01,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
63.10,32.23,30.96,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
64.10,32.27,30.94,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
65.10,32.31,30.90,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
66.10,32.37,30.87,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
67.11,32.38,30.83,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
68.11,32.42,30.74,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
69.11,32.45,30.72,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
70.11,32.48,30.68,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
71.11,32.52,30.64,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
72.11,32.56,30.60,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
73.11,32.59,30.58,36.00,20.00,AUTO,9,100,0,197.75,0.00,-16.76,180.99,NaN,NaN,NaN,NaN
74.12,32.62,30.54,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
75.12,32.67,30.49,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
76.12,32.70,30.45,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
77.12,32.73,30.42,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
78.12,32.77,30.35,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
79.12,32.82,30.31,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
80.12,32.87,30.27,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
81.13,32.91,30.23,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
82.13,32.92,30.15,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
83.13,32.97,30.13,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
84.13,33.00,30.09,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
85.13,33.03,30.05,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
86.13,33.06,30.00,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
87.14,33.11,29.96,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
88.14,33.14,29.94,36.00,20.00,AUTO,9,100,0,171.25,0.00,-17.83,153.42,NaN,NaN,NaN,NaN
89.14,33.18,29.90,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
90.14,33.22,29.87,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
91.14,33.28,29.84,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
92.14,33.30,29.80,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
93.14,33.33,29.76,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
94.15,33.37,29.72,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
95.15,33.42,29.68,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
96.15,33.44,29.64,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
97.15,33.49,29.61,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
98.15,33.52,29.58,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
99.16,33.56,29.49,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
100.16,33.60,29.45,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
101.16,33.64,29.39,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
102.16,33.67,29.39,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
103.16,33.71,29.31,36.00,20.00,AUTO,9,100,0,143.75,0.00,-18.41,125.34,NaN,NaN,NaN,NaN
104.16,33.75,29.26,36.00,20.00,AUTO,9,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
105.16,33.78,29.22,36.00,20.00,AUTO,9,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
106.16,33.81,29.20,36.00,20.00,AUTO,9,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
107.17,33.83,29.16,36.00,20.00,AUTO,9,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
108.17,33.87,29.13,36.00,20.00,AUTO,9,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
109.17,33.90,29.13,36.00,20.00,AUTO,9,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
110.17,33.92,29.08,36.00,20.00,AUTO,9,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
111.17,33.97,29.06,36.00,20.00,AUTO,9,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
112.17,34.01,29.02,36.00,20.00,AUTO,9,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
113.18,34.06,28.97,36.00,20.00,AUTO,9,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
114.18,34.08,28.93,36.00,20.00,AUTO,1,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
115.18,34.10,28.90,36.00,20.00,AUTO,1,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
116.18,34.14,28.87,36.00,20.00,AUTO,1,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
117.18,34.17,28.84,36.00,20.00,AUTO,1,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
118.18,34.21,28.84,36.00,20.00,AUTO,1,97,0,115.50,0.00,-18.88,96.62,NaN,NaN,NaN,NaN
119.19,34.23,28.79,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
120.18,34.27,28.75,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
121.19,34.32,28.73,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
122.19,34.34,28.73,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
123.19,34.37,28.65,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
124.19,34.39,28.61,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
125.19,34.42,28.57,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
126.20,34.46,28.52,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
127.20,34.48,28.52,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
128.20,34.50,28.50,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
129.20,34.53,28.46,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
130.20,34.56,28.46,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
131.21,34.60,28.42,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
132.21,34.63,28.38,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
133.21,34.65,28.36,36.00,20.00,AUTO,0,96,0,90.50,22.80,-16.80,96.50,NaN,NaN,NaN,NaN
134.21,34.67,28.36,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
135.21,34.68,28.32,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
136.21,34.74,28.27,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
137.21,34.76,28.27,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
138.21,34.77,28.23,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
139.22,34.80,28.19,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
140.22,34.82,28.19,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
141.22,34.88,28.17,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
142.22,34.91,28.13,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
143.22,34.92,28.13,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
144.22,34.95,28.09,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
145.23,34.99,28.05,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
146.23,35.01,28.02,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
147.23,35.04,28.02,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
148.23,35.08,27.98,36.00,20.00,AUTO,0,93,0,68.00,40.24,-15.11,93.13,NaN,NaN,NaN,NaN
149.23,35.09,27.94,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
150.23,35.11,27.94,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
151.23,35.13,27.91,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
152.23,35.15,27.91,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
153.24,35.18,27.87,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
154.25,35.21,27.87,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
155.24,35.23,27.84,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
156.24,35.25,27.75,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
157.24,35.27,27.75,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
158.25,35.29,27.71,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
159.25,35.34,27.71,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
160.25,35.35,27.69,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
161.25,35.37,27.69,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
162.25,35.41,27.65,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
163.25,35.43,27.61,36.00,20.00,AUTO,0,86,0,47.00,52.97,-14.10,85.87,NaN,NaN,NaN,NaN
164.26,35.45,27.61,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
165.26,35.47,27.57,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
166.26,35.49,27.57,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
167.26,35.50,27.52,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
168.26,35.52,27.54,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
169.26,35.53,27.54,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
170.26,35.56,27.50,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
171.27,35.58,27.50,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
172.27,35.59,27.46,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
173.27,35.62,27.46,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
174.27,35.64,27.46,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
175.27,35.66,27.42,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
176.27,35.69,27.44,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
177.28,35.71,27.39,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
178.28,35.73,27.39,36.00,20.00,AUTO,0,78,0,29.00,61.36,-12.16,78.21,NaN,NaN,NaN,NaN
179.28,35.75,27.36,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
180.28,35.78,27.36,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
181.28,35.79,27.32,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
182.28,35.80,27.32,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
183.28,35.82,27.28,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
184.28,35.84,27.28,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
185.29,35.85,27.28,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
186.29,35.87,27.25,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
187.29,35.89,27.25,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
188.29,35.90,27.21,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
189.29,35.92,27.21,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
190.30,35.95,27.21,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
191.30,35.96,27.21,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
192.30,36.00,27.17,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
193.30,36.02,27.17,36.00,20.00,AUTO,0,70,0,14.00,66.06,-10.11,69.95,NaN,NaN,NaN,NaN
194.30,36.02,27.17,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
195.30,36.02,27.13,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
196.31,36.02,27.13,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
197.30,36.02,27.13,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
198.31,36.02,27.13,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
199.31,36.03,27.10,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
200.31,36.03,27.10,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
201.31,36.06,27.10,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
202.31,36.08,27.10,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
203.31,36.10,27.10,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
204.32,36.11,27.10,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
205.32,36.12,27.07,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
206.32,36.14,27.07,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
207.32,36.15,27.07,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
208.32,36.17,27.02,36.00,20.00,AUTO,0,58,0,-0.50,67.45,-9.38,57.58,NaN,NaN,NaN,NaN
209.33,36.16,27.02,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
210.33,36.17,27.02,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
211.33,36.18,27.02,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
212.33,36.19,27.02,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
213.33,36.21,26.94,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
214.33,36.22,26.96,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
215.33,36.22,26.96,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
216.33,36.23,26.96,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
217.34,36.25,26.96,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
218.34,36.26,26.96,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
219.34,36.27,26.96,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
220.34,36.27,26.96,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
221.34,36.28,26.96,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
222.35,36.29,26.91,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
223.35,36.29,26.91,36.00,20.00,AUTO,0,53,0,-8.00,66.64,-5.56,53.08,NaN,NaN,NaN,NaN
224.35,36.28,26.91,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
225.35,36.29,26.91,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
226.35,36.29,26.91,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
227.35,36.31,26.91,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
228.35,36.31,26.91,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
229.35,36.31,26.91,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
230.36,36.32,26.91,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
231.36,36.34,26.91,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
232.36,36.34,26.91,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
233.36,36.36,26.91,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
234.36,36.37,26.88,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
235.36,36.36,26.88,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
236.37,36.37,26.91,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
237.37,36.37,26.89,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
238.37,36.37,26.89,36.00,20.00,AUTO,0,45,0,-14.50,64.02,-4.84,44.68,NaN,NaN,NaN,NaN
239.37,36.36,26.91,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
240.37,36.36,26.91,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
241.38,36.36,26.91,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
242.38,36.36,26.91,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
243.38,36.36,26.93,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
244.38,36.36,26.91,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
245.38,36.38,26.93,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
246.38,36.37,26.93,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
247.38,36.36,26.91,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
248.38,36.36,26.96,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
249.39,36.37,26.97,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
250.39,36.37,26.97,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
251.39,36.36,26.96,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
252.39,36.37,26.96,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
253.39,36.36,26.97,36.00,20.00,AUTO,0,39,0,-18.50,60.28,-3.04,38.74,NaN,NaN,NaN,NaN
254.40,36.34,26.96,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
255.40,36.34,26.96,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
256.40,36.34,26.96,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
257.40,36.33,26.96,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
258.40,36.33,26.96,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
259.40,36.33,27.04,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
260.41,36.34,27.04,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
261.41,36.36,27.04,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
262.41,36.36,27.04,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
263.41,36.36,27.04,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
264.41,36.34,27.04,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
265.41,36.33,27.04,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
266.41,36.33,27.04,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
267.41,36.34,27.08,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
268.42,36.33,27.08,36.00,20.00,AUTO,0,38,0,-18.25,56.18,0.02,37.96,NaN,NaN,NaN,NaN
269.42,36.31,27.08,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
270.42,36.31,27.08,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
271.42,36.30,27.08,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
272.42,36.30,27.08,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
273.42,36.29,27.12,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
274.43,36.29,27.12,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
275.43,36.30,27.12,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
276.43,36.29,27.12,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
277.43,36.29,27.16,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
278.43,36.29,27.16,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
279.43,36.29,27.16,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
280.43,36.29,27.16,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
281.44,36.28,27.16,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
282.44,36.28,27.20,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
283.44,36.27,27.20,36.00,20.00,AUTO,0,36,0,-16.75,52.36,0.76,36.36,NaN,NaN,NaN,NaN
284.44,36.25,27.20,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
285.44,36.25,27.20,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
286.45,36.24,27.20,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
287.45,36.23,27.24,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
288.45,36.23,27.24,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
289.45,36.22,27.24,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
290.45,36.24,27.24,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
291.45,36.23,27.24,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
292.46,36.23,27.28,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
293.45,36.23,27.28,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
294.46,36.22,27.28,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
295.46,36.22,27.28,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
296.46,36.22,27.28,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
297.46,36.21,27.26,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
298.46,36.21,27.31,36.00,20.00,AUTO,0,37,0,-13.75,49.07,1.65,36.97,NaN,NaN,NaN,NaN
299.47,36.17,27.31,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
300.47,36.17,27.31,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
301.47,36.16,27.35,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
302.47,36.16,27.35,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
303.47,36.15,27.35,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
304.47,36.15,27.35,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
305.47,36.17,27.35,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
306.48,36.16,27.35,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
307.48,36.15,27.39,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
308.48,36.14,27.39,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
309.48,36.13,27.42,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
310.48,36.12,27.42,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
311.49,36.12,27.42,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
312.48,36.12,27.42,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
313.49,36.11,27.42,36.00,20.00,AUTO,0,38,0,-10.50,46.50,2.05,38.05,NaN,NaN,NaN,NaN
314.49,36.08,27.47,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
315.49,36.08,27.47,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
316.49,36.08,27.47,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
317.49,36.07,27.47,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
318.49,36.06,27.51,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
319.50,36.04,27.51,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
320.50,36.03,27.51,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
321.50,36.04,27.51,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
322.50,36.03,27.55,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
323.50,36.03,27.55,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
324.51,36.03,27.55,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
325.51,36.03,27.58,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
326.51,36.03,27.58,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
327.51,36.02,27.58,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
328.51,36.02,27.57,36.00,20.00,AUTO,0,42,0,-5.75,44.86,2.90,42.02,NaN,NaN,NaN,NaN
329.51,36.02,27.57,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
330.51,36.02,27.57,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
331.51,36.02,27.62,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
332.52,36.02,27.62,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
333.52,36.02,27.62,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
334.52,36.02,27.62,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
335.52,36.02,27.65,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
336.52,36.02,27.65,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
337.52,36.02,27.65,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
338.53,36.02,27.65,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
339.53,36.02,27.65,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
340.53,36.02,27.69,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
341.53,36.02,27.69,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
342.53,36.02,27.69,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
343.54,36.02,27.69,36.00,20.00,AUTO,0,46,0,-1.00,44.36,3.13,46.49,NaN,NaN,NaN,NaN
344.54,35.96,27.69,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
345.54,35.96,27.74,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
346.54,35.95,27.74,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
347.54,35.95,27.74,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
348.54,35.94,27.74,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
349.54,35.94,27.74,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
350.54,35.93,27.78,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
351.55,35.95,27.78,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
352.55,35.95,27.78,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
353.55,35.94,27.78,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
354.55,35.95,27.78,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
355.55,35.95,27.78,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
356.55,35.95,27.81,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
357.55,35.95,27.81,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
358.55,35.94,27.81,36.00,20.00,AUTO,0,43,0,-1.00,44.14,0.19,43.33,NaN,NaN,NaN,NaN
359.56,35.92,27.81,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
360.56,35.92,27.81,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
361.56,35.92,27.81,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
362.56,35.90,27.81,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
363.56,35.89,27.90,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
364.57,35.89,27.90,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
365.57,35.88,27.90,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
366.57,35.88,27.90,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
367.57,35.89,27.94,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
368.57,35.90,27.94,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
369.57,35.90,27.94,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
370.58,35.90,27.94,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
371.57,35.89,27.94,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
372.58,35.89,27.94,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
373.58,35.89,27.94,36.00,20.00,AUTO,0,50,0,2.75,44.73,2.16,49.64,NaN,NaN,NaN,NaN
374.58,35.87,27.94,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
375.58,35.87,27.94,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
376.58,35.87,27.98,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
377.59,35.87,27.98,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
378.59,35.87,27.98,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
379.59,35.86,27.98,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
380.59,35.86,27.98,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
381.59,35.85,27.98,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
382.59,35.87,28.02,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
383.60,35.87,28.02,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
384.60,35.87,28.02,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
385.60,35.87,28.02,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
386.60,35.88,28.02,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
387.60,35.87,28.02,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
388.60,35.88,28.02,36.00,20.00,AUTO,0,53,0,5.50,45.88,1.80,53.19,NaN,NaN,NaN,NaN
389.61,35.86,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
390.60,35.86,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
391.61,35.86,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
392.61,35.86,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
393.61,35.87,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
394.61,35.87,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
395.61,35.87,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
396.62,35.87,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
397.62,35.88,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
398.62,35.90,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
399.62,35.89,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
400.62,35.90,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
401.62,35.89,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
402.63,35.89,28.02,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
403.62,35.90,28.06,36.00,20.00,AUTO,0,54,0,6.25,47.36,0.62,54.24,NaN,NaN,NaN,NaN
404.63,35.88,28.06,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
405.63,35.88,28.06,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
406.63,35.88,28.06,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
407.63,35.88,28.06,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
408.63,35.87,28.06,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
409.64,35.88,28.06,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
410.64,35.88,28.06,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
411.64,35.88,28.06,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
412.64,35.89,28.06,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
413.64,35.89,28.06,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
414.64,35.90,28.06,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
415.65,35.90,28.10,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
416.65,35.92,28.10,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
417.65,35.92,28.10,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
418.65,35.92,28.10,36.00,20.00,AUTO,0,53,0,5.25,48.74,-0.80,53.18,NaN,NaN,NaN,NaN
419.65,35.89,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
420.65,35.90,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
421.65,35.90,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
422.65,35.89,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
423.66,35.89,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
424.66,35.89,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
425.66,35.89,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
426.66,35.89,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
427.66,35.92,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
428.67,35.92,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
429.67,35.92,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
430.67,35.93,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
431.67,35.93,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
432.67,35.94,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
433.67,35.94,28.10,36.00,20.00,AUTO,0,53,0,4.00,49.96,-0.62,53.33,NaN,NaN,NaN,NaN
434.68,35.92,28.10,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
435.67,35.93,28.10,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
436.68,35.93,28.10,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
437.68,35.93,28.10,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
438.68,35.92,28.10,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
439.68,35.92,28.10,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
440.68,35.93,28.10,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
441.69,35.94,28.14,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
442.69,35.95,28.14,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
443.69,35.96,28.14,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
444.69,35.95,28.14,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
445.69,35.96,28.14,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
446.69,35.96,28.14,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
447.70,35.98,28.14,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
448.70,35.97,28.14,36.00,20.00,AUTO,0,53,0,3.00,50.98,-0.78,53.20,NaN,NaN,NaN,NaN
449.70,35.94,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
450.70,35.94,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
451.70,35.94,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
452.70,35.94,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
453.71,35.94,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
454.70,35.94,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
455.71,35.94,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
456.71,35.94,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
457.71,35.95,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
458.71,35.96,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
459.71,35.98,28.18,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
460.72,35.97,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
461.72,35.97,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
462.72,35.98,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
463.72,35.99,28.14,36.00,20.00,AUTO,0,52,0,1.25,51.62,-1.19,51.67,NaN,NaN,NaN,NaN
464.72,35.96,28.14,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
465.72,35.96,28.14,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
466.73,35.96,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
467.72,35.97,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
468.73,35.97,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
469.73,35.98,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
470.73,35.98,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
471.73,35.98,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
472.73,36.02,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
473.73,36.02,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
474.74,36.02,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
475.74,36.02,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
476.74,36.02,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
477.74,36.02,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
478.74,36.02,28.18,36.00,20.00,AUTO,0,52,0,0.75,52.13,-0.56,52.32,NaN,NaN,NaN,NaN
479.75,35.98,28.18,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
480.75,35.99,28.18,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
481.75,35.99,28.18,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
482.75,35.99,28.18,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
483.75,36.00,28.18,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
484.75,35.98,28.18,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
485.75,35.98,28.18,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
486.75,35.98,28.22,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
487.76,36.02,28.22,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
488.76,36.02,28.22,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
489.76,36.02,28.22,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
490.76,36.02,28.22,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
491.76,36.02,28.22,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
492.77,36.02,28.22,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
493.77,36.02,28.22,36.00,20.00,AUTO,0,50,0,-1.00,52.20,-1.62,49.58,NaN,NaN,NaN,NaN
494.77,35.99,28.22,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
495.77,35.99,28.22,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
496.77,36.00,28.22,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
497.77,36.00,28.22,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
498.78,36.00,28.22,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
499.78,36.00,28.22,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
500.78,36.02,28.22,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
501.78,36.02,28.22,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
502.78,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
503.79,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
504.78,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
505.78,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
506.79,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
507.79,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
508.79,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.18,-0.18,51.00,NaN,NaN,NaN,NaN
509.79,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
510.79,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
511.79,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
512.80,36.00,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
513.79,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
514.80,36.02,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
515.80,36.00,28.26,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
516.80,36.00,28.30,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
517.81,36.02,28.30,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
518.80,36.02,28.30,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
519.81,36.02,28.30,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
520.81,36.02,28.30,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
521.81,36.02,28.30,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
522.81,36.02,28.30,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
523.81,36.02,28.30,36.00,20.00,AUTO,0,51,0,-1.00,52.06,-0.24,50.82,NaN,NaN,NaN,NaN
524.82,35.98,28.30,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
525.82,35.98,28.34,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
526.82,35.99,28.34,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
527.82,35.98,28.34,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
528.82,35.98,28.34,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
529.82,35.97,28.34,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
530.83,35.97,28.34,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
531.83,35.96,28.34,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
532.83,35.99,28.34,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
533.83,35.99,28.34,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
534.83,35.99,28.38,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
535.83,35.99,28.38,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
536.83,35.99,28.38,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
537.83,35.98,28.38,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
538.84,35.98,28.38,36.00,20.00,AUTO,0,51,0,-1.00,51.88,0.04,50.92,NaN,NaN,NaN,NaN
539.84,35.96,28.38,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
540.84,35.96,28.38,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
541.84,35.96,28.38,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
542.84,35.96,28.38,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
543.84,35.96,28.42,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
544.85,35.95,28.42,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
545.85,35.96,28.42,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
546.85,35.95,28.42,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
547.85,35.95,28.42,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
548.85,35.96,28.42,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
549.86,35.97,28.42,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
550.85,35.97,28.42,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
551.86,35.97,28.42,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
552.86,35.97,28.42,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
553.86,35.98,28.42,36.00,20.00,AUTO,0,54,0,1.00,52.09,0.99,54.08,NaN,NaN,NaN,NaN
554.86,35.96,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
555.86,35.96,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
556.86,35.95,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
557.87,35.95,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
558.87,35.96,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
559.87,35.96,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
560.87,35.96,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
561.87,35.96,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
562.87,35.95,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
563.88,35.98,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
564.88,35.98,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
565.88,35.98,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
566.88,36.00,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
567.88,36.00,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
568.88,36.00,28.46,36.00,20.00,AUTO,0,54,0,1.25,52.52,0.45,54.22,NaN,NaN,NaN,NaN
569.89,35.97,28.46,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
570.89,35.97,28.46,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
571.89,35.97,28.46,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
572.89,35.98,28.46,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
573.89,35.98,28.46,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
574.89,35.98,28.46,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
575.89,35.98,28.50,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
576.90,35.98,28.46,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
577.90,36.02,28.46,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
578.90,36.02,28.50,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
579.90,36.02,28.50,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
580.90,36.02,28.50,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
581.90,36.02,28.50,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
582.90,36.02,28.50,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
583.91,36.02,28.50,36.00,20.00,AUTO,0,52,0,0.00,52.85,-0.70,52.16,NaN,NaN,NaN,NaN
584.91,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
585.91,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
586.91,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
587.91,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
588.91,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
589.92,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
590.92,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
591.92,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
592.92,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
593.92,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
594.93,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
595.93,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
596.93,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
597.93,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
598.93,36.02,28.50,36.00,20.00,AUTO,0,51,0,-1.00,52.89,-1.15,50.74,NaN,NaN,NaN,NaN
599.93,36.02,28.50,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
600.93,36.02,28.50,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
601.93,36.02,28.50,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
602.94,36.02,28.50,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
603.94,36.02,28.50,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
604.94,36.02,28.50,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
605.94,36.02,28.50,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
606.94,36.02,28.50,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
607.94,36.03,28.52,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
608.95,36.03,28.52,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
609.95,36.03,28.52,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
610.95,36.03,28.52,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
611.95,36.03,28.52,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
612.95,36.03,28.52,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
613.96,36.06,28.52,36.00,20.00,AUTO,0,52,0,-1.00,52.67,0.00,51.67,NaN,NaN,NaN,NaN
614.96,36.03,28.52,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
615.96,36.03,28.52,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
616.96,36.03,28.52,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
617.96,36.03,28.52,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
618.96,36.03,28.52,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
619.96,36.03,28.52,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
620.96,36.03,28.52,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
621.97,36.03,28.50,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
622.97,36.03,28.52,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
623.97,36.03,28.52,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
624.97,36.03,28.56,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
625.97,36.03,28.56,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
626.97,36.03,28.56,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
627.97,36.03,28.56,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
628.97,36.03,28.56,36.00,20.00,AUTO,0,50,0,-2.25,52.37,-0.56,49.56,NaN,NaN,NaN,NaN
629.98,36.02,28.56,36.00,20.00,AUTO,0,51,0,-1.50,52.03,0.12,50.65,NaN,NaN,NaN,NaN
630.98,36.03,28.56,36.00,20.00,AUTO,0,51,0,-1.50,52.03,0.12,50.65,NaN,NaN,NaN,NaN
631.98,36.02,28.55,36.00,20.00,AUTO,0,51,0,-1.50,52.03,0.12,50.65,NaN,NaN,NaN,NaN
