Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,30.22,33.46,36.00,20.00,AUTO,5,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
1.01,30.22,33.46,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
2.00,30.23,33.46,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
3.00,30.23,33.46,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
4.00,30.24,33.46,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
5.00,30.24,33.46,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
6.01,30.25,33.46,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
7.01,30.25,33.42,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
8.01,30.25,33.42,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
9.01,30.25,33.46,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
10.01,30.26,33.46,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
11.01,30.26,33.46,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
12.02,30.27,33.46,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
13.02,30.27,33.46,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
14.02,30.26,33.46,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
15.02,30.26,33.46,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
16.02,30.27,33.46,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
17.03,30.28,33.46,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
18.02,30.28,33.42,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
19.03,30.30,33.42,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
20.03,30.30,33.42,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
21.03,30.31,33.38,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
22.03,30.32,33.38,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
23.03,30.33,33.38,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
24.03,30.34,33.34,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
25.04,30.36,33.36,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
26.04,30.37,33.36,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
27.04,30.38,33.31,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
28.04,30.39,33.31,36.00,20.00,AUTO,1,100,0,286.50,0.00,-1.47,285.03,NaN,NaN,NaN,NaN
29.05,30.40,33.31,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
30.05,30.41,33.28,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
31.05,30.44,33.28,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
32.05,30.45,33.28,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
33.05,30.47,33.24,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
34.05,30.49,33.24,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
35.05,30.55,33.20,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
36.05,30.55,33.20,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
37.05,30.55,33.16,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
38.06,30.55,33.12,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
39.06,30.56,33.14,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
40.06,30.56,33.09,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
41.06,30.56,33.05,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
42.06,30.60,33.02,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
43.07,30.64,32.98,36.00,20.00,AUTO,1,100,0,280.75,0.00,-3.62,277.13,NaN,NaN,NaN,NaN
44.07,30.67,32.98,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
45.07,30.69,32.89,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
46.07,30.72,32.89,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
47.07,30.74,32.86,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
48.07,30.76,32.83,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
49.07,30.79,32.83,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
50.08,30.81,32.80,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
51.08,30.83,32.76,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
52.08,30.84,32.71,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
53.08,30.87,32.73,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
54.08,30.91,32.69,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
55.08,30.93,32.65,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
56.08,30.96,32.61,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
57.09,30.98,32.57,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
58.09,31.00,32.53,36.00,20.00,AUTO,1,100,0,269.00,0.00,-7.53,261.47,NaN,NaN,NaN,NaN
59.09,31.05,32.49,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
60.09,31.07,32.51,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
61.09,31.10,32.43,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
62.10,31.12,32.43,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
63.10,31.15,32.39,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
64.10,31.20,32.35,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
65.10,31.23,32.32,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
66.10,31.26,32.28,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
67.10,31.29,32.25,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
68.11,31.33,32.21,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
69.11,31.36,32.09,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
70.11,31.40,32.05,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
71.11,31.42,32.02,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
72.11,31.45,31.99,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
73.11,31.49,31.94,36.00,20.00,AUTO,1,100,0,250.50,0.00,-12.18,238.32,NaN,NaN,NaN,NaN
74.11,31.52,31.90,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
75.12,31.55,31.86,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
76.12,31.58,31.84,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
77.12,31.61,31.80,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
78.12,31.65,31.76,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
79.12,31.68,31.72,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
80.12,31.70,31.68,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
81.13,31.75,31.64,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
82.13,31.79,31.62,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
83.13,31.82,31.57,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
84.13,31.86,31.54,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
85.13,31.89,31.50,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
86.13,31.93,31.43,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
87.13,31.94,31.39,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
88.14,31.96,31.35,36.00,20.00,AUTO,1,100,0,226.50,0.00,-15.57,210.93,NaN,NaN,NaN,NaN
89.14,31.99,31.32,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
90.14,32.01,31.32,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
91.14,32.05,31.27,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
92.14,32.09,31.19,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
93.14,32.12,31.17,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
94.15,32.15,31.12,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
95.15,32.18,31.09,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
96.15,32.22,31.05,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
97.15,32.24,31.01,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
98.15,32.28,30.99,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
99.15,32.31,30.94,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
100.15,32.37,30.90,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
101.16,32.38,30.87,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
102.16,32.40,30.83,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
103.16,32.43,30.78,36.00,20.00,AUTO,1,100,0,202.50,0.00,-16.37,186.13,NaN,NaN,NaN,NaN
104.16,32.46,30.76,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
105.16,32.49,30.72,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
106.16,32.53,30.68,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
107.17,32.56,30.64,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
108.17,32.59,30.61,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
109.17,32.61,30.58,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
110.17,32.66,30.54,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
111.17,32.70,30.49,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
112.17,32.72,30.45,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
113.17,32.76,30.42,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
114.17,32.79,30.35,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
115.18,32.82,30.31,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
116.18,32.86,30.27,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
117.18,32.89,30.23,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
118.18,32.92,30.19,36.00,20.00,AUTO,1,100,0,179.25,0.00,-15.44,163.81,NaN,NaN,NaN,NaN
119.19,32.96,30.16,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
120.18,33.00,30.13,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
121.19,33.03,30.09,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
122.19,33.06,30.05,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
123.19,33.09,30.00,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
124.19,33.13,29.98,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
125.19,33.16,29.94,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
126.20,33.18,29.90,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
127.20,33.20,29.87,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
128.20,33.23,29.87,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
129.20,33.29,29.84,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
130.20,33.30,29.80,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
131.21,33.32,29.76,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
132.20,33.36,29.72,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
133.21,33.40,29.68,36.00,20.00,AUTO,1,100,0,154.75,0.00,-15.99,138.76,NaN,NaN,NaN,NaN
134.21,33.43,29.64,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
135.21,33.45,29.60,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
136.21,33.48,29.58,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
137.21,33.51,29.58,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
138.21,33.55,29.49,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
139.22,33.58,29.45,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
140.22,33.60,29.42,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
141.22,33.63,29.37,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
142.22,33.64,29.35,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
143.22,33.66,29.35,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
144.22,33.68,29.31,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
145.23,33.71,29.26,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
146.23,33.74,29.26,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
147.23,33.76,29.22,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
148.23,33.79,29.20,36.00,20.00,AUTO,1,100,0,131.00,0.00,-15.79,115.21,NaN,NaN,NaN,NaN
149.24,33.83,29.16,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
150.23,33.85,29.13,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
151.23,33.88,29.13,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
152.23,33.90,29.08,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
153.24,33.93,29.04,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
154.24,33.96,29.02,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
155.24,34.00,29.02,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
156.24,34.02,28.97,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
157.24,34.04,28.93,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
158.25,34.06,28.93,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
159.25,34.09,28.90,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
160.25,34.11,28.86,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
161.25,34.17,28.84,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
162.25,34.19,28.84,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
163.26,34.21,28.79,36.00,20.00,AUTO,1,100,0,111.25,0.00,-13.42,97.83,NaN,NaN,NaN,NaN
164.26,34.23,28.75,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
165.26,34.25,28.75,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
166.26,34.29,28.71,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
167.26,34.33,28.65,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
168.26,34.34,28.61,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
169.26,34.35,28.61,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
170.26,34.37,28.61,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
171.27,34.39,28.57,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
172.27,34.40,28.57,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
173.27,34.42,28.52,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
174.27,34.45,28.52,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
175.27,34.47,28.48,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
176.27,34.49,28.45,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
177.28,34.51,28.46,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
178.28,34.53,28.46,36.00,20.00,AUTO,0,94,0,90.00,17.86,-13.89,93.96,NaN,NaN,NaN,NaN
179.28,34.54,28.42,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
180.28,34.57,28.38,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
181.28,34.60,28.38,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
182.28,34.62,28.34,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
183.28,34.64,28.34,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
184.29,34.66,28.32,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
185.29,34.68,28.32,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
186.29,34.70,28.27,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
187.29,34.71,28.27,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
188.29,34.73,28.23,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
189.29,34.75,28.23,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
190.30,34.76,28.19,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
191.30,34.78,28.19,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
192.30,34.80,28.19,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
193.30,34.82,28.16,36.00,20.00,AUTO,0,95,0,74.00,32.36,-11.14,95.23,NaN,NaN,NaN,NaN
194.30,34.83,28.17,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
195.31,34.85,28.13,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
196.31,34.88,28.13,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
197.31,34.90,28.09,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
198.31,34.92,28.09,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
199.31,34.94,28.05,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
200.31,34.95,28.05,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
201.31,34.97,28.00,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
202.31,34.99,28.00,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
203.32,35.00,28.02,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
204.32,35.03,27.98,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
205.32,35.05,27.94,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
206.32,35.07,27.94,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
207.32,35.10,27.94,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
208.32,35.11,27.91,36.00,20.00,AUTO,0,94,0,59.50,44.15,-9.79,93.85,NaN,NaN,NaN,NaN
209.33,35.12,27.86,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
210.33,35.14,27.86,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
211.33,35.16,27.86,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
212.33,35.19,27.84,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
213.33,35.20,27.84,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
214.33,35.21,27.75,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
215.33,35.24,27.75,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
216.33,35.24,27.71,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
217.34,35.27,27.71,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
218.34,35.29,27.68,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
219.34,35.30,27.68,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
220.34,35.33,27.68,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
221.34,35.34,27.65,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
222.35,35.36,27.65,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
223.35,35.39,27.61,36.00,20.00,AUTO,0,88,0,44.75,53.39,-9.65,88.50,NaN,NaN,NaN,NaN
224.35,35.39,27.61,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
225.35,35.41,27.61,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
226.35,35.42,27.57,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
227.36,35.43,27.57,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
228.35,35.47,27.52,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
229.36,35.48,27.52,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
230.36,35.50,27.52,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
231.36,35.51,27.50,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
232.37,35.53,27.50,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
233.36,35.54,27.46,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
234.36,35.55,27.46,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
235.37,35.57,27.46,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
236.37,35.58,27.42,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
237.37,35.60,27.42,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
238.37,35.62,27.42,36.00,20.00,AUTO,0,82,0,31.25,60.13,-9.11,82.26,NaN,NaN,NaN,NaN
239.37,35.63,27.42,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
240.37,35.64,27.38,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
241.38,35.65,27.38,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
242.38,35.67,27.38,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
243.38,35.68,27.38,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
244.38,35.68,27.36,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
245.38,35.70,27.36,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
246.38,35.71,27.36,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
247.38,35.73,27.32,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
248.39,35.74,27.32,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
249.39,35.75,27.32,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
250.40,35.77,27.28,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
251.39,35.81,27.28,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
252.39,35.82,27.28,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
253.39,35.84,27.23,36.00,20.00,AUTO,0,76,0,19.50,64.57,-8.13,75.94,NaN,NaN,NaN,NaN
254.40,35.83,27.23,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
255.40,35.85,27.25,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
256.40,35.86,27.21,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
257.40,35.87,27.21,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
258.40,35.89,27.21,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
259.40,35.90,27.17,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
260.41,35.92,27.17,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
261.41,35.93,27.17,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
262.41,35.94,27.17,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
263.41,35.96,27.17,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
264.41,35.98,27.13,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
265.41,36.02,27.13,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
266.41,36.02,27.13,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
267.42,36.02,27.13,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
268.42,36.02,27.09,36.00,20.00,AUTO,0,68,0,8.50,67.07,-7.09,68.48,NaN,NaN,NaN,NaN
269.42,36.02,27.09,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
270.42,36.02,27.09,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
271.42,36.02,27.09,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
272.42,36.02,27.09,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
273.43,36.03,27.07,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
274.43,36.03,27.07,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
275.43,36.03,27.07,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
276.43,36.04,27.07,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
277.43,36.06,27.07,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
278.43,36.09,27.07,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
279.43,36.10,27.02,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
280.43,36.11,27.02,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
281.44,36.11,27.02,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
282.44,36.12,27.02,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
283.44,36.12,27.02,36.00,20.00,AUTO,0,60,0,-1.00,67.67,-7.14,59.53,NaN,NaN,NaN,NaN
284.44,36.11,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
285.44,36.11,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
286.45,36.12,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
287.45,36.13,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
288.45,36.13,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
289.45,36.13,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
290.45,36.14,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
291.46,36.14,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
292.46,36.15,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
293.46,36.17,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
294.46,36.18,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
295.46,36.18,27.02,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
296.46,36.18,26.94,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
297.46,36.19,26.94,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
298.46,36.19,26.94,36.00,20.00,AUTO,0,58,0,-6.00,67.12,-3.31,57.81,NaN,NaN,NaN,NaN
299.47,36.17,26.94,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
300.47,36.18,26.94,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
301.47,36.18,26.94,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
302.47,36.19,26.94,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
303.47,36.19,26.94,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
304.47,36.19,26.94,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
305.48,36.19,26.94,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
306.48,36.21,26.94,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
307.48,36.19,26.96,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
308.48,36.22,26.96,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
309.48,36.22,26.96,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
310.49,36.22,26.96,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
311.49,36.22,26.96,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
312.49,36.22,27.04,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
313.49,36.22,27.04,36.00,20.00,AUTO,0,54,0,-9.50,65.77,-2.45,53.82,NaN,NaN,NaN,NaN
314.49,36.21,27.02,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
315.49,36.21,27.02,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
316.49,36.21,27.02,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
317.49,36.21,27.02,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
318.50,36.21,27.02,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
319.50,36.21,27.02,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
320.50,36.21,27.02,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
321.50,36.21,27.02,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
322.50,36.23,27.04,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
323.51,36.23,27.04,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
324.50,36.22,27.04,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
325.51,36.22,27.04,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
326.51,36.22,27.04,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
327.51,36.22,27.04,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
328.51,36.23,27.04,36.00,20.00,AUTO,0,52,0,-11.00,63.96,-1.29,51.67,NaN,NaN,NaN,NaN
329.51,36.21,27.02,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
330.51,36.21,27.07,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
331.52,36.19,27.02,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
332.52,36.21,27.07,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
333.52,36.21,27.07,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
334.52,36.19,27.07,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
335.52,36.19,27.07,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
336.52,36.19,27.07,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
337.53,36.21,27.07,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
338.53,36.21,27.07,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
339.53,36.19,27.07,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
340.53,36.19,27.10,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
341.53,36.19,27.10,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
342.53,36.19,27.10,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
343.53,36.18,27.10,36.00,20.00,AUTO,0,51,0,-11.25,62.01,-0.19,50.57,NaN,NaN,NaN,NaN
344.54,36.16,27.10,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
345.54,36.16,27.10,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
346.54,36.16,27.10,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
347.54,36.16,27.14,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
348.54,36.16,27.14,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
349.54,36.16,27.14,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
350.55,36.15,27.14,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
351.55,36.16,27.14,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
352.55,36.17,27.14,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
353.55,36.17,27.14,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
354.55,36.17,27.14,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
355.56,36.17,27.14,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
356.56,36.17,27.14,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
357.56,36.17,27.19,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
358.56,36.17,27.19,36.00,20.00,AUTO,0,52,0,-9.25,60.23,0.99,51.97,NaN,NaN,NaN,NaN
359.56,36.16,27.19,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
360.56,36.16,27.19,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
361.56,36.16,27.19,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
362.56,36.16,27.19,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
363.57,36.16,27.19,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
364.57,36.16,27.19,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
365.57,36.16,27.19,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
366.57,36.16,27.19,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
367.57,36.17,27.19,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
368.57,36.17,27.19,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
369.58,36.17,27.19,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
370.58,36.17,27.23,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
371.58,36.17,27.23,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
372.58,36.17,27.23,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
373.58,36.17,27.23,36.00,20.00,AUTO,0,51,0,-8.50,58.76,0.47,50.73,NaN,NaN,NaN,NaN
374.58,36.15,27.23,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
375.58,36.15,27.23,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
376.59,36.15,27.23,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
377.59,36.14,27.23,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
378.59,36.14,27.23,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
379.59,36.13,27.23,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
380.59,36.13,27.26,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
381.59,36.12,27.26,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
382.60,36.14,27.26,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
383.60,36.14,27.26,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
384.60,36.14,27.26,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
385.60,36.13,27.26,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
386.60,36.13,27.26,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
387.61,36.12,27.31,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
388.60,36.12,27.31,36.00,20.00,AUTO,0,49,0,-8.50,57.28,-0.06,48.72,NaN,NaN,NaN,NaN
389.61,36.10,27.31,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
390.61,36.09,27.31,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
391.61,36.08,27.31,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
392.61,36.07,27.35,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
393.61,36.07,27.35,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
394.61,36.07,27.35,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
395.62,36.06,27.35,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
396.62,36.07,27.35,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
397.62,36.08,27.35,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
398.62,36.08,27.35,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
399.62,36.07,27.39,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
400.62,36.07,27.39,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
401.63,36.06,27.39,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
402.63,36.06,27.39,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
403.63,36.07,27.39,36.00,20.00,AUTO,0,51,0,-6.00,56.06,1.35,51.41,NaN,NaN,NaN,NaN
404.63,36.03,27.42,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
405.63,36.03,27.42,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
406.63,36.03,27.42,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
407.64,36.03,27.42,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
408.64,36.03,27.42,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
409.64,36.03,27.42,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
410.64,36.03,27.42,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
411.64,36.02,27.42,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
412.64,36.02,27.41,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
413.64,36.03,27.42,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
414.65,36.03,27.47,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
415.65,36.03,27.47,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
416.65,36.03,27.47,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
417.65,36.03,27.47,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
418.65,36.03,27.47,36.00,20.00,AUTO,0,54,0,-3.25,55.40,1.92,54.07,NaN,NaN,NaN,NaN
419.66,36.02,27.45,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
420.66,36.02,27.45,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
421.66,36.02,27.49,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
422.66,36.02,27.49,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
423.66,36.02,27.49,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
424.66,36.02,27.49,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
425.66,36.02,27.49,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
426.66,36.02,27.49,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
427.67,36.02,27.49,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
428.67,36.02,27.49,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
429.67,36.02,27.49,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
430.67,36.02,27.49,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
431.67,36.02,27.53,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
432.67,36.02,27.53,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
433.68,36.02,27.53,36.00,20.00,AUTO,0,55,0,-1.50,55.14,1.07,54.71,NaN,NaN,NaN,NaN
434.68,36.02,27.53,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
435.68,36.02,27.53,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
436.68,36.02,27.53,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
437.68,36.02,27.53,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
438.68,36.02,27.53,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
439.68,36.02,27.53,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
440.69,36.02,27.53,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
441.69,36.02,27.53,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
442.69,36.02,27.57,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
443.69,36.02,27.53,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
444.69,36.02,27.57,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
445.69,36.02,27.57,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
446.70,36.02,27.57,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
447.70,36.02,27.57,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
448.70,36.02,27.57,36.00,20.00,AUTO,0,54,0,-1.00,54.96,0.28,54.24,NaN,NaN,NaN,NaN
449.70,36.02,27.57,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
450.70,36.02,27.57,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
451.71,36.02,27.57,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
452.70,36.02,27.57,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
453.71,36.02,27.57,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
454.71,36.02,27.62,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
455.71,36.02,27.62,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
456.71,36.02,27.62,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
457.71,36.02,27.62,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
458.71,36.02,27.62,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
459.72,36.02,27.62,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
460.72,36.02,27.62,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
461.72,36.02,27.62,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
462.72,36.02,27.62,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
463.72,36.02,27.62,36.00,20.00,AUTO,0,54,0,-1.00,54.78,0.00,53.78,NaN,NaN,NaN,NaN
464.73,36.02,27.62,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
465.73,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
466.73,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
467.73,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
468.73,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
469.73,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
470.74,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
471.73,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
472.74,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
473.74,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
474.74,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
475.74,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
476.74,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
477.74,36.02,27.65,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
478.75,36.02,27.69,36.00,20.00,AUTO,0,54,0,-1.00,54.60,0.00,53.60,NaN,NaN,NaN,NaN
479.75,36.02,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
480.75,36.00,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
481.75,36.02,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
482.75,36.02,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
483.76,36.00,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
484.75,36.00,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
485.76,36.00,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
486.76,36.00,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
487.76,36.02,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
488.76,36.02,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
489.76,36.02,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
490.76,36.02,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
491.77,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
492.77,36.02,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
493.78,36.02,27.69,36.00,20.00,AUTO,0,53,0,-1.00,54.42,0.00,53.42,NaN,NaN,NaN,NaN
494.77,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
495.77,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
496.78,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
497.78,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
498.78,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
499.78,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
500.78,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
501.79,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
502.79,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
503.78,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
504.79,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
505.79,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
506.79,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
507.79,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
508.79,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.30,0.01,53.31,NaN,NaN,NaN,NaN
509.81,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
510.80,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
511.80,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
512.80,36.02,27.74,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
513.80,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
514.80,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
515.81,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
516.81,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
517.81,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
518.81,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
519.81,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
520.81,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
521.81,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
522.81,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
523.82,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,54.12,0.00,53.12,NaN,NaN,NaN,NaN
524.82,36.02,27.78,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
525.82,36.02,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
526.82,36.02,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
527.82,36.02,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
528.82,36.02,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
529.83,36.00,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
530.83,35.99,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
531.83,36.00,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
532.83,36.02,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
533.83,36.02,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
534.83,36.02,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
535.83,36.02,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
536.84,36.02,27.81,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
537.84,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
538.84,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.94,0.00,52.94,NaN,NaN,NaN,NaN
539.84,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
540.84,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
541.84,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
542.85,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
543.85,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
544.85,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
545.86,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
546.85,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
547.86,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
548.86,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
549.86,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
550.86,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
551.86,36.02,27.90,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
559.29,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
559.29,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.80,0.08,52.88,NaN,NaN,NaN,NaN
559.29,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
559.29,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
559.29,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
559.29,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
559.29,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
559.87,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
560.88,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
561.88,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
562.88,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
563.88,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
564.88,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
565.88,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
566.88,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
567.88,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
568.89,36.02,27.94,36.00,20.00,AUTO,0,53,0,-1.00,53.62,0.00,52.62,NaN,NaN,NaN,NaN
569.89,36.02,27.94,36.00,20.00,AUTO,0,52,0,-1.00,53.44,0.00,52.44,NaN,NaN,NaN,NaN
570.89,36.02,27.98,36.00,20.00,AUTO,0,52,0,-1.00,53.44,0.00,52.44,NaN,NaN,NaN,NaN
571.89,36.02,27.98,36.00,20.00,AUTO,0,52,0,-1.00,53.44,0.00,52.44,NaN,NaN,NaN,NaN
572.89,36.02,27.98,36.00,20.00,AUTO,0,52,0,-1.00,53.44,0.00,52.44,NaN,NaN,NaN,NaN
573.89,36.02,27.98,36.00,20.00,AUTO,0,52,0,-1.00,53.44,0.00,52.44,NaN,NaN,NaN,NaN
574.90,36.02,27.98,36.00,20.00,AUTO,0,52,0,-1.00,53.44,0.00,52.44,NaN,NaN,NaN,NaN
575.90,36.02,27.98,36.00,20.00,AUTO,0,52,0,-1.00,53.44,0.00,52.44,NaN,NaN,NaN,NaN
576.90,36.02,27.98,36.00,20.00,AUTO,0,52,0,-1.00,53.44,0.00,52.44,NaN,NaN,NaN,NaN
