Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,30.87,30.96,36.00,20.00,AUTO,5,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
1.00,30.86,30.99,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
2.01,30.85,30.99,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
3.01,30.83,31.03,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
4.01,30.81,31.07,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
5.01,30.80,31.16,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
6.01,30.78,31.19,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
7.02,30.77,31.19,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
8.01,30.75,31.23,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
9.01,30.74,31.25,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
10.02,30.72,31.25,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
11.02,30.71,31.30,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
12.02,30.70,31.30,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
13.02,30.69,31.34,36.00,20.00,AUTO,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
14.03,30.66,31.34,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
15.02,30.66,31.38,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
16.03,30.65,31.41,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
17.03,30.62,31.46,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
18.03,30.62,31.46,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
19.03,30.61,31.50,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
20.03,30.61,31.54,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
21.04,30.60,31.54,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
22.04,30.61,31.54,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
23.04,30.62,31.57,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
24.04,30.62,31.57,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
25.04,30.63,31.57,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
26.04,30.63,31.57,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
27.04,30.65,31.57,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
28.05,30.66,31.57,36.00,20.00,AUTO,1,100,0,212.20,0.00,5.43,217.63,NaN,NaN,NaN,NaN
29.05,30.68,31.57,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
30.05,30.70,31.57,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
31.05,30.72,31.54,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
32.05,30.76,31.55,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
33.05,30.77,31.51,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
34.06,30.79,31.51,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
35.06,30.81,31.48,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
36.06,30.83,31.48,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
37.06,30.86,31.44,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
38.06,30.90,31.41,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
39.06,30.93,31.41,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
40.07,30.96,31.37,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
41.06,30.99,31.33,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
42.07,31.01,31.29,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
43.07,31.05,31.25,36.00,20.00,AUTO,1,100,0,213.80,0.00,2.48,216.28,NaN,NaN,NaN,NaN
44.08,31.09,31.23,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
45.07,31.12,31.23,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
46.07,31.14,31.19,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
47.08,31.18,31.11,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
48.08,31.21,31.07,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
49.08,31.26,31.05,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
50.08,31.30,31.00,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
51.08,31.34,30.93,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
52.08,31.37,30.89,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
53.09,31.41,30.84,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
54.09,31.46,30.82,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
55.09,31.50,30.78,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
56.09,31.54,30.74,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
57.09,31.57,30.66,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
58.10,31.60,30.64,36.00,20.00,AUTO,1,100,0,198.80,0.00,-11.60,187.20,NaN,NaN,NaN,NaN
59.09,31.64,30.60,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
60.10,31.68,30.56,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
61.10,31.71,30.52,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
62.10,31.75,30.48,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
63.10,31.79,30.45,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
64.10,31.83,30.42,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
65.10,31.86,30.38,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
66.11,31.90,30.34,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
67.11,31.94,30.27,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
68.11,31.97,30.23,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
69.11,32.01,30.15,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
70.11,32.05,30.11,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
71.12,32.11,30.09,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
72.12,32.14,30.00,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
73.11,32.18,29.96,36.00,20.00,AUTO,1,100,0,176.60,0.00,-18.15,158.45,NaN,NaN,NaN,NaN
74.12,32.23,29.93,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
75.12,32.27,29.90,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
76.12,32.31,29.86,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
77.12,32.34,29.82,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
78.12,32.38,29.78,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
79.13,32.43,29.72,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
80.13,32.46,29.68,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
81.13,32.49,29.64,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
82.13,32.54,29.60,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
83.13,32.57,29.56,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
84.13,32.61,29.53,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
85.14,32.67,29.49,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
86.14,32.70,29.37,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
87.14,32.73,29.33,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
88.14,32.76,29.29,36.00,20.00,AUTO,1,100,0,153.60,0.00,-18.79,134.81,NaN,NaN,NaN,NaN
89.14,32.81,29.27,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
90.15,32.86,29.22,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
91.14,32.89,29.19,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
92.15,32.94,29.15,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
93.15,32.98,29.08,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
94.15,33.01,29.04,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
95.15,33.05,29.00,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
96.15,33.09,28.97,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
97.15,33.13,28.92,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
98.16,33.16,28.90,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
99.16,33.20,28.86,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
100.16,33.22,28.82,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
101.16,33.28,28.79,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
102.16,33.30,28.75,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
103.17,33.32,28.71,36.00,20.00,AUTO,1,100,0,130.20,0.00,-19.75,110.45,NaN,NaN,NaN,NaN
104.17,33.36,28.67,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
105.16,33.40,28.63,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
106.17,33.44,28.55,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
107.17,33.47,28.57,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
108.17,33.50,28.53,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
109.17,33.55,28.48,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
110.17,33.60,28.45,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
111.17,33.63,28.41,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
112.18,33.64,28.34,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
113.18,33.67,28.34,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
114.18,33.71,28.30,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
115.18,33.74,28.26,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
116.18,33.78,28.22,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
117.19,33.81,28.19,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
118.18,33.86,28.16,36.00,20.00,AUTO,1,89,0,107.60,0.00,-18.99,88.61,NaN,NaN,NaN,NaN
119.19,33.87,28.12,36.00,20.00,AUTO,1,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
120.19,33.91,28.12,36.00,20.00,AUTO,1,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
121.19,33.94,28.08,36.00,20.00,AUTO,1,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
122.19,33.97,28.05,36.00,20.00,AUTO,1,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
123.19,34.02,28.01,36.00,20.00,AUTO,1,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
124.20,34.04,27.97,36.00,20.00,AUTO,1,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
125.20,34.08,27.93,36.00,20.00,AUTO,1,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
126.20,34.10,27.89,36.00,20.00,AUTO,1,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
127.20,34.14,27.87,36.00,20.00,AUTO,1,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
128.20,34.18,27.87,36.00,20.00,AUTO,1,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
129.20,34.21,27.83,36.00,20.00,AUTO,1,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
130.21,34.26,27.78,36.00,20.00,AUTO,0,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
131.21,34.31,27.74,36.00,20.00,AUTO,0,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
132.21,34.34,27.68,36.00,20.00,AUTO,0,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
133.21,34.38,27.64,36.00,20.00,AUTO,0,91,0,86.60,21.50,-17.27,90.83,NaN,NaN,NaN,NaN
134.21,34.38,27.60,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
135.22,34.40,27.60,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
136.21,34.42,27.56,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
137.21,34.46,27.56,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
138.22,34.49,27.52,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
139.22,34.52,27.49,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
140.22,34.55,27.49,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
141.22,34.60,27.45,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
142.22,34.63,27.41,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
143.23,34.66,27.37,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
144.23,34.67,27.35,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
145.23,34.69,27.35,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
146.23,34.71,27.31,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
147.24,34.76,27.31,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
148.23,34.78,27.26,36.00,20.00,AUTO,0,87,0,65.60,38.45,-17.34,86.71,NaN,NaN,NaN,NaN
149.24,34.80,27.23,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
150.24,34.82,27.23,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
151.24,34.85,27.20,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
152.24,34.88,27.16,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
153.24,34.89,27.16,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
154.25,34.92,27.12,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
155.24,34.94,27.12,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
156.25,34.96,27.08,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
157.25,34.98,27.08,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
158.25,35.00,27.04,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
159.25,35.01,27.06,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
160.25,35.04,27.01,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
161.25,35.07,27.01,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
162.26,35.11,26.97,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
163.26,35.13,26.94,36.00,20.00,AUTO,0,86,0,49.20,51.22,-14.44,85.99,NaN,NaN,NaN,NaN
164.26,35.13,26.94,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
165.26,35.15,26.94,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
166.26,35.19,26.87,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
167.27,35.21,26.82,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
168.27,35.23,26.82,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
169.26,35.25,26.78,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
170.27,35.27,26.78,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
171.27,35.30,26.75,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
172.27,35.33,26.75,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
173.27,35.35,26.72,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
174.27,35.37,26.72,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
175.28,35.39,26.68,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
176.28,35.40,26.68,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
177.28,35.43,26.68,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
178.28,35.44,26.64,36.00,20.00,AUTO,0,84,0,35.20,60.58,-11.70,84.08,NaN,NaN,NaN,NaN
179.28,35.44,26.64,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
180.28,35.47,26.60,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
181.29,35.48,26.60,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
182.29,35.50,26.60,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
183.29,35.52,26.57,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
184.29,35.54,26.57,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
185.29,35.55,26.53,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
186.30,35.56,26.53,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
187.30,35.58,26.53,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
188.30,35.60,26.53,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
189.30,35.62,26.49,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
190.30,35.64,26.49,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
191.30,35.67,26.46,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
192.30,35.69,26.47,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
193.30,35.71,26.47,36.00,20.00,AUTO,0,78,0,22.60,66.92,-11.29,78.23,NaN,NaN,NaN,NaN
194.31,35.70,26.42,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
195.31,35.72,26.42,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
196.31,35.73,26.42,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
197.31,35.75,26.39,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
198.31,35.77,26.39,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
199.32,35.78,26.39,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
200.32,35.80,26.35,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
201.31,35.81,26.35,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
202.32,35.82,26.35,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
203.32,35.83,26.35,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
204.32,35.86,26.32,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
205.32,35.87,26.32,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
206.32,35.90,26.32,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
207.33,35.90,26.28,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
208.33,35.92,26.28,36.00,20.00,AUTO,0,74,0,12.00,70.78,-8.68,74.09,NaN,NaN,NaN,NaN
209.33,35.92,26.28,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
210.33,35.93,26.28,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
211.33,35.95,26.28,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
212.33,35.96,26.28,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
213.34,35.97,26.24,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
214.34,35.98,26.24,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
215.34,36.02,26.24,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
216.34,36.02,26.24,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
217.34,36.02,26.20,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
218.34,36.02,26.20,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
219.34,36.02,26.20,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
220.35,36.03,26.17,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
221.35,36.06,26.17,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
222.35,36.07,26.17,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
223.35,36.08,26.17,36.00,20.00,AUTO,0,69,0,3.60,72.48,-7.51,68.57,NaN,NaN,NaN,NaN
224.35,36.08,26.17,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
225.35,36.09,26.14,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
226.36,36.11,26.14,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
227.36,36.12,26.14,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
228.36,36.13,26.14,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
229.36,36.14,26.14,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
230.36,36.16,26.09,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
231.37,36.17,26.09,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
232.37,36.18,26.09,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
233.37,36.19,26.09,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
234.37,36.22,26.10,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
235.37,36.23,26.10,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
236.37,36.25,26.07,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
237.38,36.26,26.07,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
238.37,36.26,26.07,36.00,20.00,AUTO,0,64,0,-3.00,72.45,-5.58,63.87,NaN,NaN,NaN,NaN
239.38,36.26,26.07,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
240.38,36.27,25.98,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
241.38,36.27,25.98,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
242.38,36.28,25.98,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
243.38,36.29,25.98,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
244.38,36.30,25.98,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
245.39,36.30,25.98,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
246.39,36.31,25.98,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
247.39,36.31,25.98,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
248.39,36.33,25.98,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
249.39,36.34,25.98,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
250.39,36.36,25.94,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
251.39,36.36,25.94,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
252.40,36.36,25.94,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
253.40,36.37,25.96,36.00,20.00,AUTO,0,54,0,-10.40,70.90,-6.39,54.11,NaN,NaN,NaN,NaN
254.40,36.34,25.94,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
255.40,36.36,25.94,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
256.40,36.34,25.94,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
257.40,36.36,25.94,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
258.41,36.37,25.94,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
259.41,36.37,25.96,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
260.41,36.37,25.96,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
261.41,36.37,25.96,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
262.41,36.39,25.96,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
263.42,36.40,25.96,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
264.42,36.39,25.96,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
265.41,36.40,25.96,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
266.42,36.40,25.96,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
267.42,36.40,25.96,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
268.42,36.40,25.96,36.00,20.00,AUTO,0,50,0,-14.60,68.07,-3.79,49.68,NaN,NaN,NaN,NaN
269.42,36.38,25.96,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
270.42,36.39,25.96,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
271.43,36.39,25.96,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
272.43,36.39,26.00,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
273.43,36.39,26.00,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
274.43,36.39,26.00,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
275.43,36.39,26.00,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
276.43,36.38,26.00,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
277.44,36.40,26.00,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
278.44,36.40,26.00,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
279.44,36.40,26.00,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
280.44,36.39,26.00,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
281.44,36.40,26.00,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
282.45,36.40,26.00,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
283.44,36.40,26.08,36.00,20.00,AUTO,0,47,0,-16.00,64.67,-1.54,47.14,NaN,NaN,NaN,NaN
284.45,36.38,26.08,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
285.45,36.38,26.08,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
286.45,36.38,26.08,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
287.45,36.37,26.07,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
288.45,36.37,26.07,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
289.45,36.37,26.07,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
290.46,36.36,26.10,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
291.46,36.37,26.12,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
292.46,36.37,26.12,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
293.46,36.37,26.12,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
294.46,36.38,26.12,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
295.47,36.37,26.12,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
296.47,36.37,26.12,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
297.47,36.37,26.10,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
298.47,36.36,26.10,36.00,20.00,AUTO,0,45,0,-16.00,61.14,-0.10,45.04,NaN,NaN,NaN,NaN
299.47,36.34,26.15,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
300.47,36.33,26.15,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
301.47,36.33,26.15,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
302.47,36.33,26.15,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
303.48,36.32,26.15,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
304.48,36.32,26.15,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
305.48,36.31,26.19,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
306.48,36.33,26.19,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
307.48,36.33,26.19,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
308.48,36.33,26.19,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
309.49,36.33,26.19,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
310.49,36.32,26.19,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
311.49,36.32,26.19,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
312.49,36.31,26.23,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
313.49,36.31,26.23,36.00,20.00,AUTO,0,44,0,-14.60,57.80,0.90,44.10,NaN,NaN,NaN,NaN
314.50,36.29,26.23,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
315.49,36.29,26.23,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
316.50,36.29,26.23,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
317.50,36.28,26.23,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
318.50,36.28,26.26,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
319.50,36.28,26.26,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
320.50,36.27,26.26,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
321.50,36.28,26.26,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
322.51,36.28,26.26,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
323.51,36.28,26.31,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
324.51,36.29,26.31,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
325.51,36.29,26.31,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
326.51,36.28,26.31,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
327.52,36.27,26.31,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
328.52,36.27,26.31,36.00,20.00,AUTO,0,44,0,-12.40,54.88,1.59,44.07,NaN,NaN,NaN,NaN
329.52,36.25,26.31,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
330.52,36.25,26.31,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
331.52,36.24,26.35,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
332.52,36.24,26.35,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
333.52,36.23,26.35,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
334.52,36.23,26.35,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
335.53,36.22,26.35,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
336.53,36.23,26.39,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
337.53,36.23,26.39,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
338.53,36.23,26.39,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
339.53,36.23,26.39,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
340.53,36.22,26.39,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
341.54,36.22,26.39,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
342.54,36.22,26.43,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
343.54,36.22,26.43,36.00,20.00,AUTO,0,43,0,-10.80,52.35,1.24,42.79,NaN,NaN,NaN,NaN
344.54,36.19,26.42,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
345.54,36.18,26.42,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
346.55,36.18,26.42,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
347.55,36.17,26.42,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
348.55,36.17,26.46,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
349.55,36.17,26.46,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
350.55,36.16,26.46,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
351.55,36.17,26.46,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
352.55,36.17,26.46,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
353.55,36.16,26.46,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
354.56,36.16,26.49,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
355.56,36.16,26.49,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
356.56,36.15,26.49,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
357.56,36.16,26.49,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
358.56,36.15,26.49,36.00,20.00,AUTO,0,43,0,-8.80,50.27,1.86,43.33,NaN,NaN,NaN,NaN
359.57,36.13,26.49,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
360.57,36.12,26.54,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
361.56,36.12,26.54,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
362.57,36.11,26.54,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
363.57,36.10,26.54,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
364.57,36.11,26.58,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
365.57,36.10,26.58,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
366.57,36.12,26.58,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
367.57,36.12,26.58,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
368.58,36.11,26.58,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
369.58,36.11,26.58,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
370.58,36.11,26.58,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
371.58,36.11,26.58,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
372.58,36.10,26.62,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
373.59,36.10,26.62,36.00,20.00,AUTO,0,45,0,-6.20,48.77,2.05,44.62,NaN,NaN,NaN,NaN
374.59,36.08,26.62,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
375.59,36.08,26.62,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
376.59,36.06,26.62,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
377.59,36.07,26.62,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
378.60,36.06,26.62,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
379.60,36.06,26.66,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
380.60,36.04,26.66,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
381.60,36.07,26.66,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
382.60,36.06,26.66,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
383.60,36.04,26.66,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
384.60,36.03,26.70,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
385.60,36.03,26.70,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
386.61,36.03,26.70,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
387.61,36.03,26.70,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
388.61,36.03,26.70,36.00,20.00,AUTO,0,45,0,-4.00,47.77,1.52,45.29,NaN,NaN,NaN,NaN
389.61,36.02,26.72,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
390.61,36.02,26.72,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
391.62,36.02,26.72,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
392.62,36.02,26.72,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
393.62,36.02,26.72,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
394.62,36.02,26.72,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
395.62,36.02,26.77,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
396.62,36.02,26.77,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
397.62,36.02,26.77,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
398.62,36.02,26.77,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
399.63,36.02,26.77,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
400.63,36.02,26.77,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
401.63,36.02,26.81,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
402.63,36.02,26.81,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
403.63,36.02,26.81,36.00,20.00,AUTO,0,48,0,-1.20,47.31,2.37,48.48,NaN,NaN,NaN,NaN
404.64,36.02,26.81,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
405.64,36.02,26.81,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
406.64,35.99,26.81,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
407.64,35.98,26.81,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
408.64,35.98,26.84,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
409.64,35.98,26.84,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
410.64,35.97,26.84,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
411.65,35.99,26.84,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
412.65,35.98,26.84,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
413.65,35.99,26.88,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
414.65,36.00,26.88,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
415.65,35.99,26.88,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
416.65,36.00,26.88,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
417.65,35.99,26.88,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
418.66,35.99,26.88,36.00,20.00,AUTO,0,47,0,-0.80,47.13,0.28,46.61,NaN,NaN,NaN,NaN
419.66,35.97,26.88,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
420.66,35.96,26.88,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
421.66,35.96,26.88,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
422.66,35.95,26.88,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
423.67,35.95,26.88,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
424.67,35.94,26.93,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
425.66,35.95,26.93,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
426.67,35.95,26.93,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
427.67,35.96,26.93,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
428.67,35.96,26.93,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
429.67,35.96,26.93,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
430.67,35.96,26.93,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
431.68,35.96,26.93,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
432.68,35.96,26.93,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
433.68,35.96,27.00,36.00,20.00,AUTO,0,49,0,0.40,47.21,0.97,48.57,NaN,NaN,NaN,NaN
434.68,35.94,27.00,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
435.68,35.94,27.00,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
436.68,35.93,27.00,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
437.69,35.93,27.00,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
438.69,35.93,27.00,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
439.69,35.92,27.00,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
440.69,35.92,27.00,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
441.69,35.92,27.00,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
442.70,35.94,27.05,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
443.69,35.94,27.05,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
444.70,35.93,27.05,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
445.70,35.93,27.05,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
446.70,35.94,27.05,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
447.70,35.93,27.05,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
448.70,35.93,27.05,36.00,20.00,AUTO,0,50,0,1.60,47.60,1.03,50.23,NaN,NaN,NaN,NaN
449.71,35.90,27.05,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
450.71,35.90,27.05,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
451.71,35.92,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
452.71,35.90,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
453.71,35.90,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
454.71,35.90,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
455.72,35.90,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
456.72,35.90,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
457.72,35.92,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
458.72,35.92,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
459.72,35.92,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
460.72,35.93,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
461.72,35.92,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
462.72,35.92,27.09,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
463.73,35.92,27.13,36.00,20.00,AUTO,0,52,0,2.80,48.22,0.82,51.84,NaN,NaN,NaN,NaN
464.73,35.89,27.13,36.00,20.00,AUTO,0,52,0,3.20,49.01,0.21,52.42,NaN,NaN,NaN,NaN
465.73,35.89,27.13,36.00,20.00,AUTO,0,52,0,3.20,49.01,0.21,52.42,NaN,NaN,NaN,NaN
466.73,35.89,27.13,36.00,20.00,AUTO,0,52,0,3.20,49.01,0.21,52.42,NaN,NaN,NaN,NaN
467.73,35.89,27.13,36.00,20.00,AUTO,0,52,0,3.20,49.01,0.21,52.42,NaN,NaN,NaN,NaN
468.73,35.89,27.13,36.00,20.00,AUTO,0,52,0,3.20,49.01,0.21,52.42,NaN,NaN,NaN,NaN
469.74,35.89,27.13,36.00,20.00,AUTO,0,52,0,3.20,49.01,0.21,52.42,NaN,NaN,NaN,NaN
470.74,35.89,27.13,36.00,20.00,AUTO,0,52,0,3.20,49.01,0.21,52.42,NaN,NaN,NaN,NaN
471.74,35.89,27.13,36.00,20.00,AUTO,0,52,0,3.20,49.01,0.21,52.42,NaN,NaN,NaN,NaN
