Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,36.27,27.49,36.00,20.00,AUTO,5,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
1.00,36.26,27.52,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
2.00,36.25,27.52,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
3.01,36.24,27.56,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
4.01,36.21,27.58,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
5.01,36.15,27.58,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
6.01,36.11,27.63,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
7.01,36.02,27.65,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
8.01,35.73,27.76,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
9.02,35.55,27.95,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
10.01,35.45,28.13,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
11.02,35.25,28.28,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
12.02,35.09,28.47,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
13.02,34.92,28.65,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
14.02,34.57,28.90,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
15.02,34.21,29.16,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
16.02,33.94,29.45,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
17.03,33.67,29.83,36.00,20.00,MAN,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
18.03,33.40,30.12,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
19.03,33.21,30.47,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
20.03,33.12,30.69,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
21.03,32.97,30.97,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
22.04,32.66,31.18,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
23.04,32.44,31.51,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
24.04,32.25,31.77,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
25.04,32.07,32.03,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
26.04,31.94,32.40,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
27.04,31.83,32.70,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
28.04,31.80,32.98,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
29.04,31.76,33.16,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
30.05,31.74,33.28,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
31.05,31.71,33.41,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
32.05,31.66,33.44,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
33.05,31.63,33.52,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
34.05,31.58,33.59,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
35.06,31.54,33.67,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
36.06,31.51,33.70,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
37.06,31.46,33.79,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
38.06,31.43,33.83,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
39.06,31.37,33.89,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
40.06,31.35,33.92,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
41.07,31.30,34.05,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
42.06,31.26,34.08,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
43.07,31.23,34.17,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
44.07,31.21,34.23,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
45.07,31.19,34.31,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
46.07,31.16,34.31,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
47.07,31.15,34.39,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
48.07,31.14,34.43,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
49.08,31.12,34.43,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
50.08,31.11,34.47,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
51.08,31.10,34.51,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
52.08,31.10,34.55,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
53.08,31.11,34.55,36.00,20.00,MAN,1,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
54.09,31.09,34.58,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
55.09,31.10,34.58,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
56.09,31.10,34.58,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
57.09,31.10,34.58,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
58.09,31.10,34.58,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
59.09,31.11,34.58,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
60.09,31.12,34.58,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
61.09,31.12,34.58,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
62.10,31.14,34.58,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
63.10,31.15,34.58,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
64.10,31.18,34.55,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
65.10,31.18,34.55,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
66.10,31.19,34.55,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
67.11,31.22,34.53,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
68.11,31.24,34.53,36.00,20.00,AUTO,1,100,0,195.60,0.00,0.00,195.60,NaN,NaN,NaN,NaN
69.11,31.25,34.49,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
70.11,31.28,34.45,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
71.11,31.30,34.45,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
72.11,31.34,34.41,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
73.11,31.37,34.37,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
74.12,31.41,34.33,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
75.12,31.42,34.31,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
76.12,31.45,34.27,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
77.12,31.48,34.23,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
78.12,31.50,34.18,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
79.12,31.53,34.15,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
80.13,31.56,34.15,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
81.13,31.59,34.12,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
82.13,31.64,34.05,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
83.13,31.66,33.96,36.00,20.00,AUTO,1,100,0,190.80,0.00,-3.09,187.71,NaN,NaN,NaN,NaN
84.13,31.70,33.92,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
85.13,31.74,33.89,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
86.14,31.79,33.82,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
87.14,31.81,33.78,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
88.14,31.85,33.74,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
89.14,31.88,33.70,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
90.14,31.92,33.62,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
91.14,31.94,33.60,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
92.14,31.98,33.56,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
93.14,32.01,33.47,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
94.15,32.04,33.44,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
95.15,32.08,33.40,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
96.15,32.14,33.33,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
97.15,32.18,33.29,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
98.15,32.23,33.22,36.00,20.00,AUTO,1,100,0,174.00,0.00,-13.24,160.76,NaN,NaN,NaN,NaN
99.16,32.27,33.15,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
100.16,32.30,33.07,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
101.16,32.33,33.03,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
102.16,32.38,32.99,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
103.16,32.41,32.91,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
104.16,32.46,32.89,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
105.16,32.50,32.80,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
106.17,32.55,32.76,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
107.17,32.59,32.73,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
108.17,32.63,32.67,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
109.17,32.67,32.62,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
110.17,32.70,32.54,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
111.17,32.73,32.51,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
112.18,32.77,32.48,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
113.18,32.82,32.40,36.00,20.00,AUTO,1,100,0,151.80,0.00,-17.88,133.92,NaN,NaN,NaN,NaN
114.18,32.85,32.36,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
115.18,32.90,32.32,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
116.18,32.94,32.22,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
117.18,32.97,32.18,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
118.19,33.01,32.13,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
119.19,33.04,32.06,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
120.19,33.08,32.02,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
121.19,33.12,31.99,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
122.19,33.15,31.91,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
123.19,33.20,31.87,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
124.19,33.23,31.83,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
125.19,33.29,31.80,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
126.20,33.30,31.73,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
127.20,33.33,31.69,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
128.20,33.37,31.64,36.00,20.00,AUTO,1,100,0,128.20,0.00,-20.22,107.98,NaN,NaN,NaN,NaN
129.20,33.41,31.61,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
130.20,33.45,31.57,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
131.21,33.49,31.50,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
132.21,33.52,31.46,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
133.21,33.58,31.42,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
134.21,33.62,31.34,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
135.21,33.64,31.28,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
136.21,33.67,31.24,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
137.21,33.71,31.20,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
138.21,33.75,31.16,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
139.22,33.78,31.08,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
140.22,33.81,31.06,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
141.22,33.85,31.02,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
142.22,33.88,30.97,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
143.22,33.93,30.93,36.00,20.00,AUTO,1,96,0,106.00,8.64,-18.79,95.85,NaN,NaN,NaN,NaN
144.23,33.95,30.91,36.00,20.00,AUTO,1,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
145.23,34.01,30.87,36.00,20.00,AUTO,1,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
146.23,34.03,30.79,36.00,20.00,AUTO,1,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
147.23,34.05,30.75,36.00,20.00,AUTO,1,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
148.23,34.08,30.71,36.00,20.00,AUTO,1,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
149.23,34.11,30.67,36.00,20.00,AUTO,1,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
150.24,34.16,30.64,36.00,20.00,AUTO,1,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
151.24,34.19,30.61,36.00,20.00,AUTO,1,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
152.24,34.22,30.61,36.00,20.00,AUTO,1,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
153.24,34.26,30.56,36.00,20.00,AUTO,0,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
154.24,34.30,30.45,36.00,20.00,AUTO,0,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
155.24,34.32,30.46,36.00,20.00,AUTO,0,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
156.24,34.38,30.38,36.00,20.00,AUTO,0,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
157.24,34.40,30.38,36.00,20.00,AUTO,0,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
158.25,34.44,30.34,36.00,20.00,AUTO,0,81,0,83.80,15.63,-18.24,81.19,NaN,NaN,NaN,NaN
159.25,34.45,30.30,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
160.25,34.48,30.25,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
161.25,34.50,30.23,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
162.25,34.52,30.19,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
163.26,34.54,30.16,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
164.26,34.59,30.12,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
165.26,34.61,30.12,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
166.26,34.64,30.07,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
167.26,34.67,30.05,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
168.26,34.69,30.01,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
169.27,34.74,29.96,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
170.27,34.77,29.93,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
171.27,34.78,29.93,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
172.27,34.80,29.89,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
173.27,34.82,29.85,36.00,20.00,AUTO,0,67,0,63.20,21.05,-17.19,67.05,NaN,NaN,NaN,NaN
174.27,34.82,29.85,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
175.27,34.84,29.83,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
176.28,34.88,29.78,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
177.28,34.89,29.78,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
178.28,34.91,29.74,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
179.28,34.93,29.71,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
180.28,34.94,29.71,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
181.28,34.96,29.62,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
182.29,34.98,29.62,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
183.29,35.01,29.60,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
184.29,35.04,29.55,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
185.29,35.05,29.55,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
186.29,35.07,29.51,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
187.29,35.08,29.51,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
188.29,35.10,29.48,36.00,20.00,AUTO,0,59,0,47.60,25.13,-13.78,58.94,NaN,NaN,NaN,NaN
189.29,35.10,29.48,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
190.30,35.12,29.43,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
191.30,35.14,29.43,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
192.30,35.15,29.39,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
193.30,35.18,29.39,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
194.30,35.19,29.37,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
195.31,35.20,29.37,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
196.31,35.21,29.37,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
197.31,35.25,29.33,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
198.31,35.26,29.33,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
199.31,35.27,29.29,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
200.31,35.28,29.29,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
201.31,35.30,29.25,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
202.31,35.31,29.25,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
203.32,35.33,29.25,36.00,20.00,AUTO,0,55,0,36.40,28.23,-9.54,55.08,NaN,NaN,NaN,NaN
204.32,35.31,29.21,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
205.32,35.33,29.22,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
206.32,35.34,29.22,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
207.32,35.35,29.19,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
208.33,35.36,29.19,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
209.33,35.37,29.19,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
210.33,35.38,29.14,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
211.33,35.40,29.14,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
212.33,35.41,29.14,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
213.33,35.42,29.14,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
214.34,35.43,29.14,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
215.34,35.44,29.10,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
216.34,35.45,29.10,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
217.34,35.47,29.10,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
218.34,35.48,29.10,36.00,20.00,AUTO,0,50,0,27.20,30.57,-7.79,49.98,NaN,NaN,NaN,NaN
219.34,35.47,29.06,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
220.34,35.48,29.06,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
221.34,35.48,29.06,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
222.35,35.49,29.06,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
223.35,35.50,29.02,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
224.35,35.50,29.02,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
225.35,35.52,29.04,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
226.35,35.54,29.04,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
227.36,35.55,29.00,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
228.36,35.56,29.00,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
229.36,35.57,29.00,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
230.36,35.57,29.00,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
231.36,35.58,29.00,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
232.36,35.58,28.96,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
233.36,35.59,28.96,36.00,20.00,AUTO,0,48,0,21.00,32.38,-5.34,48.04,NaN,NaN,NaN,NaN
234.36,35.58,28.96,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
235.37,35.58,28.96,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
236.37,35.59,28.96,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
237.37,35.59,28.92,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
238.37,35.60,28.92,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
239.37,35.62,28.92,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
240.38,35.62,28.92,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
241.38,35.64,28.92,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
242.38,35.65,28.92,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
243.38,35.65,28.92,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
244.38,35.66,28.92,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
245.38,35.66,28.87,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
246.39,35.67,28.87,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
247.39,35.67,28.87,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
248.39,35.67,28.87,36.00,20.00,AUTO,0,46,0,16.60,33.78,-4.27,46.12,NaN,NaN,NaN,NaN
249.39,35.66,28.87,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
250.39,35.66,28.87,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
251.39,35.66,28.87,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
252.39,35.67,28.87,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
253.39,35.67,28.87,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
254.40,35.67,28.87,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
255.40,35.68,28.87,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
256.40,35.70,28.89,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
257.40,35.70,28.89,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
258.40,35.70,28.85,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
259.41,35.70,28.85,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
260.41,35.70,28.85,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
261.41,35.70,28.85,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
262.41,35.70,28.85,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
263.41,35.70,28.85,36.00,20.00,AUTO,0,45,0,13.20,34.89,-3.10,45.00,NaN,NaN,NaN,NaN
264.41,35.68,28.85,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
265.42,35.68,28.89,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
266.42,35.69,28.85,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
267.42,35.69,28.85,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
268.42,35.69,28.84,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
269.42,35.69,28.89,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
270.42,35.68,28.87,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
271.42,35.70,28.89,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
272.42,35.70,28.89,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
273.43,35.70,28.89,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
274.43,35.70,28.89,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
275.43,35.70,28.89,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
276.43,35.70,28.89,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
277.43,35.70,28.89,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
278.44,35.70,28.89,36.00,20.00,AUTO,0,47,0,12.00,35.84,-1.31,46.53,NaN,NaN,NaN,NaN
279.44,35.68,28.89,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
280.44,35.68,28.89,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
281.44,35.67,28.87,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
282.44,35.68,28.89,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
283.44,35.67,28.89,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
284.45,35.68,28.87,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
285.44,35.67,28.87,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
286.45,35.69,28.89,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
287.45,35.68,28.93,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
288.45,35.69,28.93,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
289.45,35.69,28.93,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
290.45,35.69,28.92,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
291.46,35.68,28.93,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
292.46,35.68,28.93,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
293.46,35.68,28.93,36.00,20.00,AUTO,0,49,0,12.00,36.76,-0.13,48.63,NaN,NaN,NaN,NaN
294.46,35.67,28.92,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
295.46,35.67,28.92,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
296.46,35.67,28.92,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
297.46,35.67,28.92,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
298.46,35.67,28.92,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
299.47,35.67,28.92,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
300.47,35.67,28.92,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
301.47,35.67,28.92,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
302.47,35.68,28.92,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
303.47,35.68,28.92,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
304.47,35.69,28.93,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
305.48,35.69,28.93,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
306.48,35.68,28.93,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
307.48,35.69,28.93,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
308.48,35.69,28.93,36.00,20.00,AUTO,0,51,0,12.80,37.72,0.41,50.93,NaN,NaN,NaN,NaN
309.48,35.67,28.92,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
310.49,35.67,28.92,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
311.49,35.68,28.92,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
312.49,35.67,28.96,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
313.49,35.68,28.96,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
314.49,35.67,28.96,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
315.49,35.67,28.96,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
316.49,35.67,28.96,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
317.49,35.69,28.97,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
318.50,35.69,28.97,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
319.50,35.69,28.97,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
320.50,35.69,28.97,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
321.50,35.69,28.97,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
322.50,35.69,28.97,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
323.51,35.69,28.97,36.00,20.00,AUTO,0,51,0,12.40,38.69,-0.15,50.94,NaN,NaN,NaN,NaN
324.51,35.67,28.96,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
325.51,35.67,28.96,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
326.51,35.67,28.96,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
327.51,35.67,28.96,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
328.51,35.67,28.96,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
329.52,35.67,28.96,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
330.51,35.67,28.96,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
331.52,35.67,28.96,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
332.52,35.69,28.97,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
333.52,35.69,28.97,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
334.52,35.70,28.97,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
335.52,35.70,28.97,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
336.52,35.70,28.97,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
337.53,35.70,28.97,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
338.53,35.70,28.97,36.00,20.00,AUTO,0,52,0,12.40,39.64,-0.15,51.89,NaN,NaN,NaN,NaN
339.53,35.69,28.96,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
340.53,35.69,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
341.53,35.70,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
342.54,35.69,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
343.53,35.69,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
344.54,35.69,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
345.54,35.69,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
346.54,35.70,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
347.54,35.71,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
348.54,35.71,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
349.54,35.72,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
350.55,35.72,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
351.55,35.72,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
352.55,35.72,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
353.55,35.72,28.97,36.00,20.00,AUTO,0,52,0,12.00,40.60,-0.40,52.19,NaN,NaN,NaN,NaN
354.55,35.70,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
355.56,35.70,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
356.56,35.70,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
357.56,35.70,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
358.56,35.70,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
359.56,35.70,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
360.56,35.70,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
361.56,35.70,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
362.56,35.72,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
363.57,35.72,29.01,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
364.57,35.73,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
365.57,35.73,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
366.57,35.74,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
367.57,35.74,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
368.57,35.74,28.97,36.00,20.00,AUTO,0,52,0,11.20,41.48,-0.68,52.00,NaN,NaN,NaN,NaN
369.58,35.73,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
370.58,35.73,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
371.58,35.73,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
372.58,35.73,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
373.58,35.73,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
374.58,35.73,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
375.59,35.73,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
376.59,35.74,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
377.59,35.77,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
378.59,35.77,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
379.59,35.77,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
380.59,35.77,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
381.59,35.78,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
382.60,35.79,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
383.60,35.79,28.97,36.00,20.00,AUTO,0,52,0,10.40,42.34,-0.59,52.15,NaN,NaN,NaN,NaN
384.60,35.77,28.97,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
385.60,35.78,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
386.60,35.78,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
387.61,35.78,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
388.61,35.78,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
389.61,35.78,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
390.61,35.78,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
391.61,35.80,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
392.61,35.80,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
393.62,35.81,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
394.61,35.81,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
395.62,35.81,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
396.62,35.81,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
397.62,35.81,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
398.62,35.81,28.93,36.00,20.00,AUTO,0,50,0,8.40,43.08,-1.57,49.91,NaN,NaN,NaN,NaN
399.62,35.80,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
400.62,35.80,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
401.63,35.80,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
402.63,35.80,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
403.63,35.80,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
404.63,35.80,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
405.63,35.81,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
406.63,35.82,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
407.64,35.82,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
408.64,35.82,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
409.64,35.82,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
410.64,35.83,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
411.64,35.82,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
412.65,35.83,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
413.64,35.82,28.93,36.00,20.00,AUTO,0,50,0,7.60,43.70,-1.12,50.18,NaN,NaN,NaN,NaN
414.65,35.80,28.93,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
415.65,35.80,28.93,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
416.65,35.80,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
417.65,35.80,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
418.65,35.80,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
419.66,35.80,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
420.66,35.80,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
421.66,35.80,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
422.66,35.82,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
423.66,35.81,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
424.66,35.82,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
425.67,35.82,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
426.67,35.82,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
427.67,35.82,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
428.67,35.82,28.97,36.00,20.00,AUTO,0,51,0,7.00,44.26,-0.56,50.70,NaN,NaN,NaN,NaN
429.67,35.80,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
430.67,35.80,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
431.67,35.80,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
432.67,35.80,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
433.68,35.80,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
434.68,35.80,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
435.68,35.80,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
436.68,35.80,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
437.68,35.82,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
438.68,35.82,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
439.69,35.83,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
440.69,35.83,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
441.69,35.83,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
442.69,35.83,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
443.69,35.83,28.97,36.00,20.00,AUTO,0,52,0,7.20,44.84,0.03,52.06,NaN,NaN,NaN,NaN
444.69,35.81,28.97,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
445.69,35.80,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
446.70,35.80,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
447.70,35.80,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
448.70,35.80,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
449.70,35.80,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
450.70,35.80,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
451.71,35.80,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
452.71,35.81,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
453.71,35.81,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
454.71,35.81,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
455.71,35.82,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
456.71,35.82,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
457.72,35.82,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
458.71,35.82,29.01,36.00,20.00,AUTO,0,52,0,6.80,45.40,-0.40,51.80,NaN,NaN,NaN,NaN
459.72,35.81,29.01,36.00,20.00,AUTO,0,53,0,7.20,45.97,0.30,53.47,NaN,NaN,NaN,NaN
460.72,35.80,29.01,36.00,20.00,AUTO,0,53,0,7.20,45.97,0.30,53.47,NaN,NaN,NaN,NaN
461.72,35.80,29.01,36.00,20.00,AUTO,0,53,0,7.20,45.97,0.30,53.47,NaN,NaN,NaN,NaN
462.72,35.80,29.01,36.00,20.00,AUTO,0,53,0,7.20,45.97,0.30,53.47,NaN,NaN,NaN,NaN
463.72,35.80,29.01,36.00,20.00,AUTO,0,53,0,7.20,45.97,0.30,53.47,NaN,NaN,NaN,NaN
464.72,35.80,29.01,36.00,20.00,AUTO,0,53,0,7.20,45.97,0.30,53.47,NaN,NaN,NaN,NaN
465.73,35.80,29.01,36.00,20.00,AUTO,0,53,0,7.20,45.97,0.30,53.47,NaN,NaN,NaN,NaN
466.73,35.80,29.01,36.00,20.00,AUTO,0,53,0,7.20,45.97,0.30,53.47,NaN,NaN,NaN,NaN
