Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,31.09,33.91,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
0.84,31.05,33.97,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
1.83,31.02,34.01,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
2.84,31.01,34.05,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
3.84,30.97,34.09,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
4.84,30.94,34.13,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
5.84,30.92,34.21,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
6.84,30.91,34.25,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
7.85,30.90,34.29,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
8.85,30.89,34.33,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
9.85,30.87,34.35,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
10.85,30.87,34.40,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
11.85,30.87,34.44,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
12.85,30.87,34.44,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
13.86,30.87,34.47,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
14.85,30.87,34.47,36.00,20.00,AUTO,0,100,0,196.40,0.00,0.00,196.40,NaN,NaN,NaN,NaN
15.86,30.87,34.47,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
16.86,30.90,34.49,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
17.86,30.91,34.49,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
18.86,30.92,34.49,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
19.86,30.93,34.49,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
20.87,30.95,34.49,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
21.87,30.96,34.49,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
22.87,30.97,34.45,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
23.87,30.99,34.45,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
24.87,31.00,34.41,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
25.87,31.06,34.41,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
26.88,31.07,34.39,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
27.88,31.08,34.35,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
28.88,31.11,34.31,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
29.88,31.13,34.31,36.00,20.00,AUTO,0,100,0,205.20,0.00,7.44,212.64,NaN,NaN,NaN,NaN
30.88,31.15,34.27,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
31.88,31.19,34.23,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
32.88,31.21,34.19,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
33.88,31.24,34.21,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
34.89,31.27,34.17,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
35.89,31.30,34.13,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
36.89,31.35,34.05,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
37.89,31.38,34.01,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
38.89,31.41,33.95,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
39.90,31.43,33.91,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
40.90,31.46,33.86,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
41.90,31.50,33.83,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
42.90,31.53,33.79,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
43.90,31.57,33.75,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
44.91,31.59,33.73,36.00,20.00,AUTO,0,100,0,195.20,0.00,-7.18,188.02,NaN,NaN,NaN,NaN
45.90,31.63,33.68,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
46.91,31.66,33.64,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
47.91,31.70,33.57,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
48.91,31.73,33.52,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
49.91,31.76,33.48,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
50.91,31.80,33.46,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
51.91,31.83,33.42,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
52.92,31.85,33.38,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
53.92,31.90,33.34,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
54.92,31.94,33.28,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
55.92,31.95,33.24,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
56.92,31.99,33.20,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
57.92,32.02,33.12,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
58.93,32.07,33.04,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
59.93,32.11,33.05,36.00,20.00,AUTO,0,100,0,176.80,0.00,-14.77,162.03,NaN,NaN,NaN,NaN
60.93,32.14,32.97,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
61.93,32.18,32.93,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
62.93,32.22,32.85,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
63.93,32.25,32.81,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
64.93,32.28,32.75,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
65.94,32.31,32.71,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
66.94,32.34,32.67,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
67.94,32.38,32.63,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
68.94,32.40,32.59,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
69.94,32.44,32.57,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
70.94,32.47,32.48,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
71.95,32.50,32.44,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
72.95,32.54,32.41,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
73.95,32.57,32.37,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
74.95,32.61,32.35,36.00,20.00,AUTO,0,100,0,156.40,0.00,-16.68,139.72,NaN,NaN,NaN,NaN
75.95,32.66,32.30,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
76.96,32.68,32.22,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
77.95,32.71,32.19,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
78.96,32.74,32.14,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
79.96,32.77,32.12,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
80.96,32.79,32.08,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
81.96,32.84,31.99,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
82.96,32.87,31.96,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
83.96,32.89,31.92,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
84.97,32.90,31.88,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
85.97,32.93,31.88,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
86.97,32.97,31.86,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
87.97,33.01,31.81,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
88.97,33.03,31.77,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
89.98,33.07,31.73,36.00,20.00,AUTO,0,100,0,136.40,0.00,-16.95,119.45,NaN,NaN,NaN,NaN
90.98,33.11,31.70,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
91.98,33.13,31.67,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
92.98,33.17,31.63,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
93.98,33.20,31.55,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
94.98,33.23,31.51,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
95.99,33.29,31.48,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
96.99,33.30,31.45,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
97.99,33.33,31.41,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
98.99,33.35,31.32,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
99.99,33.38,31.28,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
100.99,33.41,31.25,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
101.99,33.43,31.16,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
102.99,33.46,31.16,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
104.00,33.48,31.14,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
105.00,33.50,31.10,36.00,20.00,AUTO,0,100,0,118.00,0.00,-15.39,102.61,NaN,NaN,NaN,NaN
106.00,33.53,31.06,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
107.00,33.56,31.06,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
108.00,33.60,31.02,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
109.01,33.64,30.99,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
110.00,33.64,30.96,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
111.01,33.67,30.92,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
112.01,33.70,30.87,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
113.01,33.73,30.83,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
114.01,33.74,30.80,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
115.01,33.76,30.80,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
116.01,33.79,30.77,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
117.02,33.82,30.74,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
118.02,33.85,30.74,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
119.02,33.90,30.69,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
120.02,33.93,30.65,36.00,20.00,AUTO,0,85,0,100.40,0.00,-15.16,85.24,NaN,NaN,NaN,NaN
121.02,33.94,30.61,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
122.03,33.96,30.58,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
123.03,33.99,30.58,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
124.03,34.02,30.54,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
125.03,34.04,30.47,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
126.03,34.08,30.42,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
127.03,34.09,30.38,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
128.04,34.12,30.35,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
129.03,34.16,30.30,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
130.04,34.17,30.32,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
131.04,34.21,30.28,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
132.04,34.21,30.24,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
133.04,34.23,30.20,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
134.04,34.26,30.20,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
135.04,34.30,30.16,36.00,20.00,AUTO,0,84,0,83.40,13.66,-13.35,83.70,NaN,NaN,NaN,NaN
136.05,34.31,30.12,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
137.05,34.33,30.09,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
138.05,34.35,30.09,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
139.05,34.36,30.06,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
140.05,34.38,30.06,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
141.06,34.40,30.02,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
142.06,34.42,29.97,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
143.06,34.45,29.97,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
144.06,34.47,29.93,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
145.06,34.48,29.90,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
146.06,34.50,29.91,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
147.06,34.52,29.87,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
148.07,34.53,29.87,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
149.07,34.56,29.84,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
150.07,34.59,29.84,36.00,20.00,AUTO,0,81,0,68.80,24.94,-12.91,80.83,NaN,NaN,NaN,NaN
151.07,34.60,29.79,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
152.07,34.62,29.75,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
153.07,34.63,29.75,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
154.08,34.64,29.73,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
155.08,34.66,29.73,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
156.08,34.67,29.73,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
157.08,34.67,29.68,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
158.08,34.70,29.68,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
159.08,34.71,29.61,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
160.08,34.73,29.61,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
161.08,34.73,29.56,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
162.09,34.75,29.56,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
163.09,34.76,29.56,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
164.09,34.79,29.52,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
165.09,34.80,29.52,36.00,20.00,AUTO,0,81,0,57.00,34.28,-9.95,81.34,NaN,NaN,NaN,NaN
166.10,34.80,29.52,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
167.09,34.81,29.48,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
168.10,34.83,29.48,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
169.10,34.84,29.50,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
170.10,34.86,29.46,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
171.10,34.89,29.46,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
172.10,34.90,29.42,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
173.11,34.91,29.42,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
174.11,34.92,29.42,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
175.11,34.93,29.38,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
176.11,34.94,29.38,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
177.11,34.96,29.34,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
178.11,34.97,29.34,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
179.11,34.99,29.30,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
180.12,35.00,29.30,36.00,20.00,AUTO,0,83,0,48.20,42.10,-7.52,82.78,NaN,NaN,NaN,NaN
181.12,35.00,29.27,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
182.12,35.01,29.27,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
183.12,35.03,29.27,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
184.12,35.03,29.23,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
185.12,35.04,29.23,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
186.13,35.05,29.23,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
187.13,35.06,29.19,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
188.13,35.06,29.19,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
189.13,35.07,29.19,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
190.13,35.08,29.16,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
191.13,35.09,29.16,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
192.14,35.10,29.16,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
193.14,35.11,29.11,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
194.14,35.13,29.11,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
195.14,35.14,29.11,36.00,20.00,AUTO,0,82,0,40.20,48.68,-7.01,81.87,NaN,NaN,NaN,NaN
196.15,35.13,29.11,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
197.14,35.15,29.11,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
198.14,35.18,29.09,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
199.15,35.18,29.09,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
200.15,35.18,29.09,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
201.15,35.19,29.05,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
202.15,35.20,29.05,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
203.15,35.21,29.05,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
204.15,35.21,29.05,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
205.16,35.22,29.00,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
206.16,35.23,29.00,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
207.16,35.23,29.00,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
208.16,35.24,29.00,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
209.16,35.26,29.00,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
210.16,35.27,29.00,36.00,20.00,AUTO,0,84,0,34.60,54.28,-4.74,84.14,NaN,NaN,NaN,NaN
211.17,35.25,29.00,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
212.17,35.27,28.97,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
213.17,35.28,28.97,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
214.17,35.28,28.97,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
215.17,35.29,28.93,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
216.17,35.30,28.93,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
217.17,35.31,28.93,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
218.18,35.31,28.93,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
219.18,35.33,28.93,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
220.18,35.33,28.88,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
221.18,35.34,28.90,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
222.18,35.35,28.90,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
223.18,35.35,28.90,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
224.19,35.38,28.90,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
225.19,35.39,28.86,36.00,20.00,AUTO,0,84,0,29.40,59.05,-4.45,84.00,NaN,NaN,NaN,NaN
226.19,35.38,28.86,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
227.19,35.39,28.86,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
228.19,35.39,28.82,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
229.19,35.41,28.82,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
230.19,35.42,28.82,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
231.20,35.42,28.82,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
232.20,35.43,28.82,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
233.20,35.44,28.74,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
234.20,35.45,28.74,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
235.20,35.45,28.74,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
236.20,35.47,28.70,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
237.21,35.47,28.70,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
238.21,35.48,28.70,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
239.21,35.50,28.70,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
240.21,35.51,28.71,36.00,20.00,AUTO,0,84,0,24.60,63.14,-3.97,83.77,NaN,NaN,NaN,NaN
241.22,35.50,28.70,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
242.21,35.51,28.70,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
243.21,35.52,28.68,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
244.22,35.52,28.68,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
245.22,35.53,28.64,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
246.22,35.53,28.64,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
247.22,35.54,28.64,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
248.22,35.55,28.64,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
249.22,35.55,28.64,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
250.23,35.55,28.64,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
251.23,35.56,28.64,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
252.23,35.56,28.59,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
253.23,35.57,28.59,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
254.23,35.59,28.59,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
255.24,35.60,28.59,36.00,20.00,AUTO,0,82,0,19.80,66.50,-4.19,82.11,NaN,NaN,NaN,NaN
256.24,35.59,28.59,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
257.24,35.59,28.59,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
258.24,35.59,28.59,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
259.24,35.60,28.59,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
260.24,35.60,28.59,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
261.25,35.60,28.59,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
262.24,35.60,28.59,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
263.25,35.62,28.55,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
264.25,35.63,28.55,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
265.25,35.63,28.55,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
266.25,35.64,28.55,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
267.25,35.64,28.55,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
268.25,35.65,28.52,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
269.26,35.67,28.52,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
270.26,35.68,28.52,36.00,20.00,AUTO,0,82,0,16.20,69.23,-3.06,82.37,NaN,NaN,NaN,NaN
271.26,35.67,28.52,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
272.26,35.68,28.48,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
273.26,35.68,28.48,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
274.27,35.68,28.48,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
275.26,35.69,28.48,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
276.27,35.69,28.48,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
277.27,35.69,28.48,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
278.27,35.70,28.48,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
279.27,35.70,28.48,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
280.27,35.70,28.48,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
281.27,35.71,28.48,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
282.28,35.71,28.45,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
283.28,35.71,28.45,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
284.28,35.73,28.45,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
285.28,35.73,28.45,36.00,20.00,AUTO,0,82,0,13.00,71.50,-2.72,81.78,NaN,NaN,NaN,NaN
286.29,35.71,28.41,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
287.29,35.72,28.41,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
288.29,35.71,28.41,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
289.29,35.72,28.45,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
290.29,35.72,28.45,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
291.29,35.73,28.45,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
292.29,35.74,28.45,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
293.29,35.74,28.45,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
294.29,35.74,28.45,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
295.30,35.75,28.41,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
296.30,35.75,28.41,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
297.30,35.75,28.41,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
298.30,35.75,28.41,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
299.30,35.78,28.41,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
300.30,35.78,28.41,36.00,20.00,AUTO,0,82,0,10.80,73.31,-2.08,82.03,NaN,NaN,NaN,NaN
301.31,35.77,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
302.31,35.78,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
303.31,35.78,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
304.31,35.78,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
305.31,35.78,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
306.31,35.78,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
307.31,35.78,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
308.32,35.79,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
309.32,35.78,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
310.32,35.78,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
311.32,35.79,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
312.32,35.79,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
313.32,35.79,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
314.33,35.80,28.41,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
315.33,35.81,28.36,36.00,20.00,AUTO,0,82,0,8.80,74.87,-1.62,82.05,NaN,NaN,NaN,NaN
316.33,35.79,28.36,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
317.33,35.79,28.36,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
318.33,35.79,28.36,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
319.34,35.80,28.36,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
320.34,35.80,28.36,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
321.34,35.80,28.36,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
322.34,35.81,28.36,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
323.34,35.81,28.36,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
324.34,35.82,28.36,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
325.34,35.82,28.36,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
326.34,35.82,28.36,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
327.35,35.83,28.32,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
328.35,35.83,28.32,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
329.35,35.85,28.34,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
330.35,35.85,28.34,36.00,20.00,AUTO,0,83,0,7.80,76.16,-1.12,82.84,NaN,NaN,NaN,NaN
331.35,35.84,28.32,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
332.36,35.84,28.34,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
333.36,35.85,28.34,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
334.36,35.85,28.34,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
335.36,35.85,28.34,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
336.36,35.85,28.34,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
337.36,35.86,28.34,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
338.37,35.86,28.34,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
339.37,35.86,28.34,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
340.37,35.86,28.34,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
341.37,35.87,28.30,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
342.37,35.87,28.30,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
343.37,35.87,28.30,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
344.37,35.89,28.30,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
345.37,35.89,28.30,36.00,20.00,AUTO,0,82,0,6.00,77.28,-1.45,81.82,NaN,NaN,NaN,NaN
346.38,35.88,28.30,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
347.38,35.88,28.30,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
348.38,35.88,28.30,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
349.38,35.89,28.30,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
350.38,35.89,28.30,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
351.39,35.90,28.30,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
352.39,35.90,28.26,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
353.39,35.90,28.30,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
354.39,35.92,28.26,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
355.39,35.92,28.26,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
356.39,35.92,28.26,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
357.39,35.92,28.26,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
358.40,35.92,28.26,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
359.40,35.94,28.22,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
360.40,35.94,28.22,36.00,20.00,AUTO,0,81,0,4.40,78.11,-1.44,81.07,NaN,NaN,NaN,NaN
361.40,35.92,28.26,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
362.40,35.92,28.26,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
363.40,35.92,28.26,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
364.41,35.93,28.26,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
365.41,35.92,28.26,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
366.41,35.92,28.26,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
367.41,35.92,28.26,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
368.41,35.92,28.26,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
369.41,35.93,28.26,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
370.42,35.93,28.26,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
371.42,35.94,28.26,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
372.42,35.94,28.22,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
373.42,35.96,28.22,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
374.42,35.96,28.22,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
375.42,35.96,28.22,36.00,20.00,AUTO,0,79,0,2.40,78.67,-1.79,79.28,NaN,NaN,NaN,NaN
376.43,35.94,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
377.42,35.94,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
378.43,35.94,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
379.43,35.95,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
380.43,35.95,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
381.43,35.95,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
382.43,35.95,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
383.44,35.96,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
384.44,35.96,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
385.44,35.96,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
386.44,35.97,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
387.44,35.97,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
388.45,36.00,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
389.45,36.02,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
390.45,36.00,28.22,36.00,20.00,AUTO,0,80,0,1.60,79.08,-0.82,79.86,NaN,NaN,NaN,NaN
391.45,35.97,28.22,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
392.45,35.97,28.22,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
393.45,35.97,28.22,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
394.45,35.97,28.22,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
395.45,35.97,28.22,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
396.46,35.97,28.22,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
397.46,35.97,28.22,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
398.46,35.98,28.22,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
399.46,35.98,28.22,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
400.46,35.98,28.18,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
401.46,35.98,28.18,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
402.46,35.98,28.18,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
403.46,36.02,28.18,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
404.47,36.02,28.18,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
405.47,36.02,28.18,36.00,20.00,AUTO,0,77,0,-0.40,79.29,-1.41,77.48,NaN,NaN,NaN,NaN
406.47,36.02,28.18,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
407.47,36.02,28.18,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
408.47,36.02,28.18,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
409.48,36.02,28.18,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
410.48,36.02,28.18,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
411.48,36.02,28.14,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
412.48,36.02,28.14,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
413.48,36.02,28.14,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
414.48,36.02,28.14,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
415.49,36.02,28.14,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
416.49,36.02,28.14,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
417.49,36.02,28.10,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
418.49,36.03,28.11,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
419.49,36.03,28.11,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
420.50,36.03,28.11,36.00,20.00,AUTO,0,78,0,-0.80,79.39,-0.59,78.00,NaN,NaN,NaN,NaN
421.50,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
422.50,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
423.50,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
424.50,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
425.50,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
426.50,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
427.50,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
428.51,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
429.51,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
430.51,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
431.51,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
432.51,36.03,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
433.51,36.07,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
434.52,36.08,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
435.52,36.08,28.11,36.00,20.00,AUTO,0,77,0,-1.20,79.26,-0.73,77.33,NaN,NaN,NaN,NaN
436.52,36.03,28.11,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
437.52,36.04,28.11,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
438.52,36.06,28.11,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
439.52,36.06,28.11,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
440.52,36.07,28.11,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
441.53,36.07,28.11,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
442.53,36.07,28.07,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
443.53,36.08,28.07,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
444.53,36.08,28.07,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
445.53,36.08,28.07,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
446.53,36.08,28.07,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
447.54,36.08,28.07,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
448.54,36.10,28.07,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
449.54,36.10,28.07,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
450.54,36.11,28.07,36.00,20.00,AUTO,0,75,0,-3.20,79.02,-1.04,74.79,NaN,NaN,NaN,NaN
451.55,36.09,28.07,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
452.54,36.09,28.07,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
453.54,36.08,28.07,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
454.55,36.09,28.07,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
455.55,36.09,28.07,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
456.55,36.10,28.07,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
457.55,36.10,28.07,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
458.55,36.10,28.03,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
459.55,36.10,28.07,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
460.56,36.10,28.03,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
461.56,36.10,28.03,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
462.56,36.14,28.03,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
463.56,36.14,28.03,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
464.56,36.14,28.03,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
465.57,36.14,28.03,36.00,20.00,AUTO,0,73,0,-4.20,78.58,-1.51,72.87,NaN,NaN,NaN,NaN
466.57,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
467.57,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
468.57,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
469.57,36.13,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
470.57,36.13,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
471.57,36.13,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
472.58,36.14,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
473.58,36.14,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
474.58,36.13,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
475.58,36.13,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
476.58,36.14,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
477.58,36.16,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
478.58,36.16,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
479.59,36.17,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
480.59,36.17,28.03,36.00,20.00,AUTO,0,71,0,-5.60,77.94,-1.30,71.04,NaN,NaN,NaN,NaN
481.59,36.15,28.03,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
482.59,36.15,28.03,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
483.59,36.15,28.03,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
484.60,36.14,28.03,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
485.59,36.14,28.03,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
486.60,36.13,28.03,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
487.60,36.13,28.03,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
488.60,36.13,28.03,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
489.60,36.13,28.03,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
490.60,36.13,28.03,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
491.61,36.13,28.03,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
492.61,36.15,28.00,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
493.61,36.14,28.00,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
494.61,36.14,28.00,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
495.61,36.14,28.00,36.00,20.00,AUTO,0,69,0,-6.80,77.10,-1.01,69.29,NaN,NaN,NaN,NaN
496.61,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
497.62,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
498.62,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
499.62,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
500.62,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
501.62,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
502.62,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
503.63,36.11,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
504.63,36.11,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
505.63,36.11,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
506.63,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
507.63,36.14,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
508.63,36.14,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
509.63,36.13,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
510.63,36.13,28.03,36.00,20.00,AUTO,0,71,0,-5.60,76.27,0.68,71.35,NaN,NaN,NaN,NaN
511.64,36.11,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
512.64,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
513.64,36.11,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
514.64,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
515.64,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
516.65,36.11,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
517.64,36.11,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
518.65,36.11,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
519.65,36.11,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
520.65,36.10,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
521.65,36.10,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
522.65,36.13,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
523.66,36.13,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
524.66,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
525.66,36.12,28.03,36.00,20.00,AUTO,0,71,0,-5.20,75.54,0.29,70.63,NaN,NaN,NaN,NaN
526.66,36.10,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
527.66,36.10,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
528.66,36.10,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
529.67,36.10,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
530.67,36.10,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
531.67,36.10,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
532.67,36.10,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
533.67,36.10,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
534.67,36.10,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
535.67,36.10,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
536.68,36.11,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
537.68,36.13,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
538.68,36.13,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
539.68,36.13,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
540.68,36.13,28.03,36.00,20.00,AUTO,0,70,0,-4.80,74.85,0.38,70.44,NaN,NaN,NaN,NaN
541.69,36.12,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
542.69,36.12,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
543.69,36.12,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
544.69,36.12,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
545.69,36.12,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
546.69,36.12,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
547.69,36.12,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
548.70,36.12,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
549.70,36.12,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
550.70,36.12,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
551.70,36.11,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
552.70,36.13,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
553.70,36.13,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
554.70,36.14,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
555.71,36.13,28.03,36.00,20.00,AUTO,0,69,0,-5.20,74.20,-0.22,68.78,NaN,NaN,NaN,NaN
556.71,36.10,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
557.71,36.10,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
558.71,36.10,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
559.71,36.10,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
560.71,36.10,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
561.72,36.09,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
562.72,36.09,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
563.72,36.08,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
564.72,36.08,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
565.72,36.07,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
566.73,36.07,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
567.72,36.09,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
568.73,36.09,28.03,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
569.73,36.09,28.07,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
570.73,36.08,28.07,36.00,20.00,AUTO,0,68,0,-5.40,73.46,-0.12,67.94,NaN,NaN,NaN,NaN
571.73,36.06,28.07,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
572.73,36.06,28.07,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
573.73,36.04,28.07,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
574.74,36.04,28.07,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
575.74,36.03,28.07,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
576.74,36.03,28.07,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
577.74,36.03,28.07,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
