Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
578.74,36.03,28.11,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
579.74,36.03,28.11,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
580.74,36.03,28.11,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
581.74,36.03,28.11,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
582.75,36.04,28.11,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
583.75,36.06,28.11,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
584.75,36.06,28.11,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
585.75,36.04,28.11,36.00,20.00,AUTO,0,71,0,-3.40,72.93,1.39,70.93,NaN,NaN,NaN,NaN
586.76,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
587.76,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
588.76,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
589.76,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
590.76,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
591.76,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
592.76,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
593.77,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
594.77,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
595.77,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
596.77,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
597.77,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
598.78,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
599.77,36.03,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
600.78,36.06,28.11,36.00,20.00,AUTO,0,72,0,-2.00,72.69,1.24,71.93,NaN,NaN,NaN,NaN
601.78,36.03,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
602.78,36.03,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
603.78,36.03,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
604.78,36.03,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
605.78,36.03,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
606.79,36.03,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
607.79,36.03,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
608.79,36.03,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
609.79,36.03,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
610.79,36.04,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
611.79,36.04,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
612.80,36.07,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
613.79,36.08,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
614.80,36.08,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
615.80,36.08,28.11,36.00,20.00,AUTO,0,71,0,-1.80,72.50,0.21,70.90,NaN,NaN,NaN,NaN
616.80,36.06,28.11,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
617.80,36.06,28.11,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
618.80,36.06,28.11,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
619.81,36.07,28.11,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
620.81,36.08,28.07,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
621.81,36.08,28.07,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
622.81,36.08,28.07,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
623.81,36.08,28.07,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
624.81,36.08,28.07,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
625.82,36.08,28.07,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
626.82,36.08,28.07,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
627.82,36.11,28.07,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
628.82,36.11,28.07,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
629.82,36.10,28.07,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
630.83,36.10,28.07,36.00,20.00,AUTO,0,68,0,-3.20,72.23,-1.10,67.93,NaN,NaN,NaN,NaN
631.83,36.08,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
632.83,36.09,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
633.83,36.09,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
634.83,36.09,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
635.83,36.08,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
636.83,36.08,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
637.83,36.09,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
638.84,36.08,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
639.84,36.08,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
640.84,36.08,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
641.84,36.10,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
642.84,36.10,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
643.85,36.10,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
644.85,36.10,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
645.85,36.09,28.07,36.00,20.00,AUTO,0,67,0,-4.00,71.74,-1.11,66.63,NaN,NaN,NaN,NaN
646.85,36.07,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
647.85,36.08,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
648.85,36.07,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
649.85,36.07,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
650.85,36.08,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
651.86,36.07,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
652.86,36.07,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
653.86,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
654.86,36.07,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
655.86,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
656.86,36.07,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
657.87,36.09,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
658.87,36.09,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
659.87,36.09,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
660.87,36.09,28.07,36.00,20.00,AUTO,0,68,0,-3.80,71.21,0.09,67.50,NaN,NaN,NaN,NaN
661.88,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
662.88,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
663.87,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
664.88,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
665.88,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
666.88,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
667.88,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
668.88,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
669.88,36.04,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
670.89,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
671.89,36.06,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
672.89,36.09,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
673.89,36.09,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
674.89,36.09,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
675.90,36.09,28.07,36.00,20.00,AUTO,0,68,0,-3.60,70.76,0.41,67.56,NaN,NaN,NaN,NaN
676.90,36.07,28.07,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
677.90,36.07,28.07,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
678.90,36.07,28.07,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
679.90,36.07,28.07,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
680.90,36.07,28.07,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
681.90,36.08,28.07,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
682.90,36.08,28.07,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
683.91,36.08,28.07,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
684.91,36.08,28.07,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
685.91,36.07,28.07,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
686.91,36.08,28.07,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
687.91,36.09,28.11,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
688.91,36.09,28.11,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
689.92,36.08,28.11,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
690.92,36.09,28.11,36.00,20.00,AUTO,0,67,0,-3.60,70.36,0.03,66.79,NaN,NaN,NaN,NaN
691.92,36.06,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
692.92,36.06,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
693.92,36.06,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
694.93,36.06,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
695.92,36.04,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
696.93,36.03,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
697.93,36.03,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
698.93,36.03,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
699.93,36.03,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
700.93,36.03,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
701.94,36.06,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
702.94,36.04,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
703.94,36.03,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
704.94,36.04,28.07,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
705.94,36.03,28.11,36.00,20.00,AUTO,0,66,0,-3.40,69.89,-0.17,66.32,NaN,NaN,NaN,NaN
706.95,36.03,28.11,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
707.95,36.02,28.10,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
708.95,36.02,28.10,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
709.95,36.02,28.10,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
710.95,36.02,28.10,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
711.95,36.02,28.10,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
712.95,36.02,28.10,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
713.95,36.02,28.10,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
714.95,36.02,28.11,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
715.96,36.02,28.10,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
716.96,36.02,28.10,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
717.96,36.03,28.11,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
718.96,36.03,28.11,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
719.96,36.03,28.10,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
720.97,36.02,28.16,36.00,20.00,AUTO,0,70,0,-1.40,69.64,1.61,69.85,NaN,NaN,NaN,NaN
721.97,36.02,28.14,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
722.97,36.02,28.14,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
723.97,36.02,28.14,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
724.97,36.02,28.14,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
725.97,36.02,28.14,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
726.98,36.02,28.14,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
727.97,36.02,28.14,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
728.98,36.02,28.14,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
729.98,36.02,28.14,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
730.98,36.02,28.10,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
731.99,36.02,28.10,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
732.98,36.02,28.10,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
733.99,36.02,28.10,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
734.99,36.02,28.10,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
735.99,36.02,28.10,36.00,20.00,AUTO,0,69,0,-1.00,69.50,0.47,68.97,NaN,NaN,NaN,NaN
736.99,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
737.99,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
738.99,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
740.00,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
741.00,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
742.00,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
743.00,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
744.00,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
745.01,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
746.00,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
747.00,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
748.01,36.03,28.11,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
749.01,36.03,28.11,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
750.01,36.03,28.11,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
751.01,36.03,28.11,36.00,20.00,AUTO,0,69,0,-0.80,69.38,0.17,68.75,NaN,NaN,NaN,NaN
752.02,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
753.02,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
754.02,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
755.02,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
756.02,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
757.02,36.02,28.11,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
758.02,36.02,28.11,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
759.03,36.02,28.11,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
760.03,36.03,28.11,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
761.03,36.03,28.11,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
762.03,36.03,28.11,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
763.03,36.04,28.11,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
764.04,36.06,28.11,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
765.03,36.06,28.11,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
766.04,36.07,28.07,36.00,20.00,AUTO,0,68,0,-1.20,69.24,-0.24,67.80,NaN,NaN,NaN,NaN
767.04,36.04,28.11,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
768.04,36.03,28.07,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
769.04,36.04,28.07,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
770.04,36.04,28.07,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
771.04,36.03,28.07,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
772.05,36.03,28.07,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
773.05,36.04,28.11,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
774.05,36.03,28.11,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
775.05,36.03,28.11,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
776.05,36.03,28.11,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
777.05,36.06,28.11,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
778.06,36.06,28.07,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
779.06,36.04,28.07,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
780.06,36.03,28.07,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
781.06,36.04,28.07,36.00,20.00,AUTO,0,66,0,-2.60,69.05,-0.83,65.63,NaN,NaN,NaN,NaN
782.06,36.02,28.11,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
783.06,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
784.06,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
785.07,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
786.07,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
787.07,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
788.07,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
789.07,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
790.07,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
791.08,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
792.08,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
793.08,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
794.08,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
795.08,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
796.08,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.40,68.82,0.20,67.62,NaN,NaN,NaN,NaN
797.09,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
798.09,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
799.09,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
800.09,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
801.09,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
802.09,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
803.09,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
804.10,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
805.10,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
806.10,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
807.10,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
808.10,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
809.11,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
810.11,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
811.11,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,68.70,0.79,68.69,NaN,NaN,NaN,NaN
812.11,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
813.11,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
814.11,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
815.11,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
816.11,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
817.12,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
818.12,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
819.12,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
820.12,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
821.12,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
822.12,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
823.13,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
824.13,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
825.13,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
826.13,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.58,0.00,67.78,NaN,NaN,NaN,NaN
827.14,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
828.13,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
829.13,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
830.14,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
831.14,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
832.14,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
833.14,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
834.14,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
835.14,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
836.15,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
837.15,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
838.15,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
839.15,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
840.15,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
841.16,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.46,0.00,67.66,NaN,NaN,NaN,NaN
842.16,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
843.16,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
844.16,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
845.16,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
846.16,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
847.16,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
848.16,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
849.17,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
850.17,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
851.17,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
852.17,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
853.17,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
854.18,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
855.18,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
856.18,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.34,0.00,67.54,NaN,NaN,NaN,NaN
857.18,36.02,28.18,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
858.18,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
859.18,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
860.19,36.00,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
861.18,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
862.19,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
863.19,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
864.19,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
865.19,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
866.19,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
867.20,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
868.20,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
869.20,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
870.20,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
871.20,36.02,28.18,36.00,20.00,AUTO,0,67,0,-0.80,68.22,0.00,67.42,NaN,NaN,NaN,NaN
872.21,36.02,28.18,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
873.21,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
874.20,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
875.21,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
876.21,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
877.21,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
878.21,36.00,28.10,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
879.21,36.00,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
880.22,36.00,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
881.22,35.99,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
882.22,35.98,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
883.22,36.02,28.14,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
884.22,36.02,28.18,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
885.22,36.00,28.18,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
886.23,36.00,28.18,36.00,20.00,AUTO,0,67,0,-0.80,68.11,-0.02,67.29,NaN,NaN,NaN,NaN
887.23,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
888.23,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
889.23,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
890.23,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
891.23,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
892.23,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
893.23,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
894.24,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
895.24,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
896.24,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
897.24,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
898.24,35.98,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
899.24,35.99,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
900.25,36.00,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
901.25,35.99,28.18,36.00,20.00,AUTO,0,69,0,0.00,68.06,0.65,68.71,NaN,NaN,NaN,NaN
902.25,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
903.25,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
904.25,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
905.26,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
906.26,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
907.26,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
908.26,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
909.26,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
910.26,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
911.26,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
912.27,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
913.27,35.98,28.22,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
914.27,35.98,28.22,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
915.27,36.00,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
916.27,36.02,28.18,36.00,20.00,AUTO,0,69,0,0.20,68.23,0.58,69.02,NaN,NaN,NaN,NaN
917.28,35.97,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
918.28,35.97,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
919.28,35.97,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
920.28,35.96,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
921.28,35.96,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
922.28,35.96,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
923.28,35.97,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
924.29,35.96,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
925.28,35.96,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
926.29,35.96,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
927.29,35.95,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
928.29,35.97,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
929.29,35.98,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
930.29,35.98,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
931.30,35.98,28.18,36.00,20.00,AUTO,0,68,0,-0.40,68.39,-0.19,67.80,NaN,NaN,NaN,NaN
932.30,35.96,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
933.30,35.96,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
934.30,35.96,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
935.30,35.96,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
936.30,35.96,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
937.31,35.96,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
938.31,35.95,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
939.31,35.95,28.22,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
940.31,35.95,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
941.31,35.95,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
942.31,35.95,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
943.31,35.96,28.22,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
944.32,35.96,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
945.32,35.96,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
946.32,35.96,28.18,36.00,20.00,AUTO,0,70,0,0.80,68.59,0.36,69.75,NaN,NaN,NaN,NaN
947.32,35.94,28.18,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
948.32,35.94,28.18,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
949.32,35.94,28.18,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
950.33,35.94,28.18,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
951.33,35.94,28.22,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
952.33,35.94,28.22,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
953.33,35.94,28.22,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
954.33,35.94,28.22,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
955.33,35.93,28.22,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
956.33,35.94,28.22,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
957.34,35.94,28.22,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
958.34,35.96,28.18,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
959.34,35.96,28.22,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
960.34,35.97,28.22,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
961.34,35.97,28.22,36.00,20.00,AUTO,0,71,0,1.60,68.85,0.42,70.87,NaN,NaN,NaN,NaN
962.35,35.95,28.22,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
963.35,35.94,28.22,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
964.35,35.95,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
965.35,35.95,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
966.35,35.95,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
967.35,35.95,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
968.35,35.95,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
969.36,35.95,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
970.36,35.95,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
971.36,35.95,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
972.36,35.95,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
973.36,35.98,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
974.36,35.98,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
975.36,35.98,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
976.37,35.99,28.18,36.00,20.00,AUTO,0,70,0,1.20,69.18,-0.10,70.28,NaN,NaN,NaN,NaN
977.37,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
978.37,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
979.37,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
980.37,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
981.38,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
982.38,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
983.38,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
984.38,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
985.38,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
986.38,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
987.38,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
988.38,35.99,28.14,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
989.39,36.00,28.14,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
990.39,36.00,28.14,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
991.39,36.00,28.14,36.00,20.00,AUTO,0,69,0,0.60,69.43,-0.59,69.44,NaN,NaN,NaN,NaN
992.39,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
993.39,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
994.39,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
995.40,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
996.40,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
997.40,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
998.40,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
999.40,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
1000.40,35.96,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
1001.41,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
1002.41,35.97,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
1003.41,36.02,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
1004.41,36.02,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
1005.41,36.02,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
1006.42,36.02,28.18,36.00,20.00,AUTO,0,69,0,0.00,69.57,-0.51,69.06,NaN,NaN,NaN,NaN
1007.42,35.98,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1008.42,35.99,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1009.42,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1010.42,35.99,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1011.42,36.00,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1012.42,36.00,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1013.43,36.00,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1014.43,35.99,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1015.43,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1016.43,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1017.43,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1018.43,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1019.44,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1020.44,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1021.44,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.68,-0.68,68.20,NaN,NaN,NaN,NaN
1022.44,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1023.44,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1024.44,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1025.44,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1026.44,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1027.45,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1028.45,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1029.45,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1030.45,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1031.45,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1032.46,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1033.46,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1034.46,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1035.46,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1036.46,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.64,-0.53,68.31,NaN,NaN,NaN,NaN
1037.47,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1038.46,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1039.46,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1040.47,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1041.47,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1042.47,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1043.47,36.02,28.10,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1044.47,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1045.48,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1046.48,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1047.48,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1048.48,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1049.48,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1050.48,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1051.49,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.52,0.00,68.72,NaN,NaN,NaN,NaN
1052.49,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1053.49,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1054.49,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1055.49,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1056.49,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1057.49,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1058.50,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1059.50,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1060.50,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1061.50,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1062.50,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1063.50,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1064.51,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1065.51,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1066.51,36.02,28.14,36.00,20.00,AUTO,0,69,0,-0.80,69.40,0.00,68.60,NaN,NaN,NaN,NaN
1067.51,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1068.51,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1069.51,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1070.51,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1071.51,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1072.52,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1073.52,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1074.52,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1075.52,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1076.52,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1077.53,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1078.53,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1079.53,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1080.53,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1081.53,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.28,0.00,68.48,NaN,NaN,NaN,NaN
1082.54,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1083.54,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1084.54,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1085.54,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1086.54,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1087.54,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1088.55,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1089.54,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1090.55,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1091.55,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1092.55,36.02,28.10,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1093.55,36.03,28.11,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1094.55,36.03,28.11,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1095.55,36.03,28.11,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1096.56,36.03,28.11,36.00,20.00,AUTO,0,68,0,-0.80,69.16,0.00,68.36,NaN,NaN,NaN,NaN
1097.56,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1098.56,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1099.56,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1100.56,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1101.56,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1102.57,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1103.58,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1104.57,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1105.57,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1106.57,36.02,28.10,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1107.57,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1108.57,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1109.58,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1110.58,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1111.58,36.03,28.14,36.00,20.00,AUTO,0,68,0,-1.20,69.02,-0.24,67.58,NaN,NaN,NaN,NaN
1112.58,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1113.58,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1114.59,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1115.59,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1116.59,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1117.59,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1118.61,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1119.59,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1120.59,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1121.60,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1122.60,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1123.60,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1124.60,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1125.60,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1126.60,36.02,28.14,36.00,20.00,AUTO,0,68,0,-1.00,68.90,0.14,68.04,NaN,NaN,NaN,NaN
1127.61,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1128.61,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1129.62,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1130.61,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1131.61,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1132.61,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1133.62,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1134.62,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1135.62,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1136.62,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1137.62,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1138.62,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1139.62,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1140.62,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1141.63,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.78,0.04,68.02,NaN,NaN,NaN,NaN
1142.63,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1143.63,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1144.63,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1145.63,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1146.63,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1147.64,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1148.64,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1149.64,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1150.64,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1151.64,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1152.64,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1153.64,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1154.65,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1155.65,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1156.65,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.66,0.00,67.86,NaN,NaN,NaN,NaN
1157.65,36.02,28.18,36.00,20.00,AUTO,0,68,0,-0.80,68.54,0.00,67.74,NaN,NaN,NaN,NaN
1158.65,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.54,0.00,67.74,NaN,NaN,NaN,NaN
1159.66,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.54,0.00,67.74,NaN,NaN,NaN,NaN
1160.66,36.02,28.14,36.00,20.00,AUTO,0,68,0,-0.80,68.54,0.00,67.74,NaN,NaN,NaN,NaN
