Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out
0.00,31.15,33.99,36.00,20.00,AUTO,0,0,0,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN
0.83,31.11,34.03,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
1.83,31.08,34.07,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
2.84,31.06,34.09,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
3.84,31.02,34.13,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
4.84,31.00,34.21,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
5.84,30.98,34.25,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
6.84,30.97,34.29,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
7.85,30.96,34.33,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
8.85,30.94,34.37,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
9.85,30.94,34.41,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
10.85,30.93,34.45,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
11.85,30.93,34.45,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
12.85,30.92,34.49,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
13.86,30.93,34.49,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
14.85,30.93,34.53,36.00,20.00,AUTO,0,100,0,242.50,0.00,0.00,242.50,NaN,NaN,NaN,NaN
15.86,30.93,34.53,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
16.86,30.93,34.53,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
17.86,30.94,34.53,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
18.86,30.95,34.53,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
19.86,30.97,34.53,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
20.86,31.00,34.53,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
21.87,31.04,34.53,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
22.87,31.05,34.49,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
23.87,31.07,34.47,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
24.87,31.09,34.47,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
25.87,31.11,34.43,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
26.88,31.14,34.39,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
27.88,31.16,34.39,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
28.88,31.20,34.35,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
29.88,31.22,34.33,36.00,20.00,AUTO,0,100,0,253.50,0.00,7.46,260.96,NaN,NaN,NaN,NaN
30.88,31.25,34.29,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
31.88,31.28,34.25,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
32.88,31.33,34.21,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
33.88,31.37,34.17,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
34.89,31.41,34.13,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
35.89,31.44,34.11,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
36.89,31.48,34.02,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
37.89,31.54,33.95,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
38.89,31.58,33.89,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
39.90,31.61,33.84,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
40.90,31.65,33.80,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
41.90,31.68,33.73,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
42.90,31.72,33.68,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
43.90,31.76,33.64,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
44.90,31.80,33.58,36.00,20.00,AUTO,0,100,0,239.50,0.00,-8.15,231.35,NaN,NaN,NaN,NaN
45.91,31.83,33.54,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
46.90,31.87,33.50,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
47.91,31.90,33.44,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
48.91,31.94,33.40,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
49.91,31.98,33.36,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
50.91,32.02,33.31,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
51.91,32.08,33.24,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
52.91,32.12,33.22,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
53.92,32.15,33.13,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
54.92,32.19,33.05,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
55.92,32.23,33.01,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
56.92,32.27,32.95,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
57.92,32.31,32.91,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
58.93,32.35,32.87,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
59.93,32.38,32.79,36.00,20.00,AUTO,0,100,0,211.00,0.00,-18.71,192.29,NaN,NaN,NaN,NaN
60.93,32.43,32.75,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
61.93,32.47,32.69,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
62.93,32.53,32.64,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
63.93,32.55,32.60,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
64.93,32.59,32.54,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
65.93,32.62,32.51,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
66.94,32.67,32.46,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
67.94,32.72,32.38,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
68.94,32.76,32.35,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
69.94,32.79,32.24,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
70.94,32.83,32.20,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
71.95,32.87,32.16,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
72.95,32.91,32.08,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
73.95,32.96,32.06,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
74.95,33.00,32.02,36.00,20.00,AUTO,0,100,0,181.75,0.00,-19.64,162.11,NaN,NaN,NaN,NaN
75.95,33.03,31.97,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
76.95,33.07,31.93,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
77.95,33.12,31.86,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
78.95,33.17,31.83,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
79.96,33.21,31.75,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
80.96,33.25,31.71,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
81.96,33.30,31.69,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
83.00,33.32,31.61,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
83.96,33.35,31.57,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
84.96,33.38,31.52,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
85.97,33.43,31.48,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
86.97,33.46,31.45,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
87.97,33.51,31.42,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
88.97,33.57,31.30,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
89.97,33.62,31.26,36.00,20.00,AUTO,0,100,0,151.00,0.00,-20.18,130.82,NaN,NaN,NaN,NaN
90.99,33.64,31.24,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
91.98,33.66,31.16,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
92.98,33.68,31.12,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
93.98,33.72,31.08,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
94.98,33.75,31.04,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
95.98,33.78,30.99,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
96.98,33.81,30.97,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
97.98,33.87,30.93,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
98.99,33.89,30.90,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
99.99,33.93,30.85,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
100.99,33.96,30.79,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
101.99,34.00,30.75,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
102.99,34.03,30.71,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
104.00,34.06,30.71,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
105.00,34.09,30.63,36.00,20.00,AUTO,0,100,0,120.25,0.00,-20.18,100.07,NaN,NaN,NaN,NaN
106.00,34.14,30.63,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
107.00,34.19,30.61,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
108.00,34.21,30.56,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
109.00,34.24,30.48,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
110.01,34.27,30.40,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
111.00,34.31,30.40,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
112.01,34.34,30.38,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
113.01,34.37,30.34,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
114.01,34.41,30.30,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
115.01,34.45,30.25,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
116.01,34.48,30.22,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
117.01,34.50,30.19,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
118.02,34.53,30.16,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
119.02,34.55,30.12,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
120.02,34.59,30.07,36.00,20.00,AUTO,0,100,0,96.25,17.67,-17.04,96.88,NaN,NaN,NaN,NaN
121.02,34.62,30.03,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
122.02,34.66,30.01,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
123.03,34.69,30.01,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
124.03,34.73,29.93,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
125.03,34.76,29.93,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
126.03,34.78,29.89,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
127.03,34.81,29.85,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
128.03,34.83,29.83,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
129.03,34.88,29.78,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
130.03,34.90,29.74,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
131.04,34.93,29.74,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
132.04,34.94,29.71,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
133.04,34.97,29.62,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
134.04,35.01,29.60,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
135.04,35.05,29.55,36.00,20.00,AUTO,0,86,0,71.50,31.10,-16.65,85.95,NaN,NaN,NaN,NaN
136.05,35.05,29.55,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
137.05,35.07,29.51,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
138.05,35.09,29.48,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
139.05,35.11,29.48,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
140.05,35.14,29.43,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
141.05,35.19,29.41,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
142.06,35.21,29.37,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
143.05,35.23,29.37,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
144.06,35.25,29.33,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
145.06,35.27,29.29,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
146.06,35.30,29.29,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
147.06,35.34,29.26,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
148.06,35.37,29.22,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
149.06,35.39,29.22,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
150.07,35.41,29.19,36.00,20.00,AUTO,0,74,0,48.50,40.69,-15.01,74.18,NaN,NaN,NaN,NaN
151.07,35.41,29.14,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
152.07,35.44,29.14,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
153.07,35.47,29.10,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
154.07,35.49,29.10,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
155.08,35.51,29.08,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
156.08,35.53,29.08,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
157.08,35.56,29.04,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
158.08,35.58,29.00,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
159.08,35.60,29.00,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
160.08,35.64,28.96,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
161.09,35.67,28.92,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
162.08,35.69,28.93,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
163.09,35.71,28.89,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
164.09,35.73,28.89,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
165.09,35.74,28.85,36.00,20.00,AUTO,0,64,0,30.00,47.06,-12.82,64.24,NaN,NaN,NaN,NaN
166.09,35.73,28.85,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
167.09,35.75,28.77,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
168.10,35.77,28.77,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
169.10,35.78,28.77,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
170.10,35.80,28.73,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
171.10,35.81,28.73,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
172.10,35.83,28.73,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
173.10,35.84,28.69,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
174.11,35.86,28.71,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
175.11,35.87,28.71,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
176.11,35.89,28.67,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
177.11,35.90,28.67,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
178.11,35.90,28.67,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
179.11,35.92,28.67,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
180.11,35.93,28.62,36.00,20.00,AUTO,0,52,0,13.25,50.49,-11.59,52.15,NaN,NaN,NaN,NaN
181.12,35.93,28.62,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
182.12,35.95,28.62,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
183.12,35.95,28.62,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
184.12,35.96,28.62,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
185.12,35.97,28.58,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
186.12,35.97,28.58,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
187.13,35.99,28.58,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
188.13,36.02,28.58,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
189.13,36.02,28.58,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
190.13,36.02,28.58,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
191.13,36.02,28.58,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
192.13,36.02,28.58,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
193.13,36.02,28.55,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
194.13,36.02,28.55,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
195.14,36.02,28.55,36.00,20.00,AUTO,0,49,0,3.75,51.82,-6.80,48.77,NaN,NaN,NaN,NaN
196.14,36.02,28.55,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
197.14,36.02,28.55,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
198.14,36.02,28.55,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
199.14,36.02,28.55,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
200.15,36.02,28.55,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
201.15,36.02,28.55,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
202.15,36.03,28.56,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
203.15,36.03,28.56,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
204.15,36.03,28.56,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
205.15,36.06,28.56,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
206.16,36.06,28.52,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
207.16,36.08,28.52,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
208.16,36.07,28.52,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
209.16,36.08,28.52,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
210.16,36.07,28.52,36.00,20.00,AUTO,0,47,0,-1.00,51.89,-3.89,47.00,NaN,NaN,NaN,NaN
211.16,36.06,28.52,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
212.16,36.06,28.52,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
213.16,36.06,28.52,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
214.17,36.07,28.52,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
215.17,36.07,28.52,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
216.17,36.08,28.52,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
217.17,36.07,28.52,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
218.17,36.09,28.56,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
219.18,36.10,28.56,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
220.18,36.09,28.56,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
221.18,36.09,28.56,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
222.18,36.10,28.56,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
223.18,36.09,28.56,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
224.18,36.09,28.56,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
225.19,36.09,28.56,36.00,20.00,AUTO,0,46,0,-3.75,51.54,-1.67,46.12,NaN,NaN,NaN,NaN
226.19,36.06,28.56,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
227.19,36.07,28.56,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
228.19,36.06,28.56,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
229.19,36.06,28.56,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
230.19,36.06,28.60,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
231.19,36.06,28.60,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
232.20,36.06,28.60,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
233.20,36.08,28.60,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
234.20,36.08,28.60,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
235.20,36.08,28.60,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
236.20,36.09,28.60,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
237.20,36.09,28.60,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
238.21,36.10,28.60,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
239.20,36.10,28.60,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
240.21,36.10,28.60,36.00,20.00,AUTO,0,46,0,-4.50,50.88,-0.84,45.54,NaN,NaN,NaN,NaN
241.21,36.07,28.60,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
242.21,36.08,28.60,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
243.21,36.08,28.60,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
244.21,36.07,28.60,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
245.21,36.07,28.60,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
246.22,36.07,28.60,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
247.22,36.06,28.64,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
248.22,36.09,28.64,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
249.22,36.09,28.64,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
250.22,36.08,28.64,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
251.23,36.08,28.64,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
252.23,36.08,28.64,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
253.23,36.08,28.64,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
254.23,36.08,28.64,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
255.23,36.08,28.64,36.00,20.00,AUTO,0,45,0,-5.00,50.24,-0.26,44.98,NaN,NaN,NaN,NaN
256.24,36.04,28.68,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
257.24,36.04,28.68,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
258.23,36.03,28.68,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
259.24,36.03,28.68,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
260.24,36.03,28.68,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
261.24,36.03,28.68,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
262.24,36.03,28.68,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
263.24,36.06,28.68,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
264.25,36.04,28.68,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
265.25,36.03,28.72,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
266.25,36.03,28.72,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
267.25,36.03,28.72,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
268.25,36.03,28.72,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
269.25,36.03,28.76,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
270.26,36.03,28.76,36.00,20.00,AUTO,0,46,0,-4.00,49.60,0.36,45.97,NaN,NaN,NaN,NaN
271.26,36.02,28.74,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
272.26,36.02,28.74,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
273.26,36.02,28.74,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
274.26,36.02,28.74,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
275.26,36.02,28.74,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
276.26,36.02,28.74,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
277.26,36.02,28.74,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
278.27,36.02,28.78,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
279.27,36.02,28.78,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
280.27,36.02,28.78,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
281.27,36.02,28.78,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
282.27,36.02,28.78,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
283.28,36.02,28.78,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
284.28,36.02,28.78,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
285.28,36.02,28.78,36.00,20.00,AUTO,0,49,0,-1.50,49.32,1.39,49.21,NaN,NaN,NaN,NaN
286.28,36.02,28.78,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
287.28,36.02,28.78,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
288.28,36.02,28.87,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
289.29,36.02,28.87,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
290.28,36.02,28.87,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
291.29,36.02,28.87,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
292.29,36.02,28.87,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
293.29,36.02,28.87,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
294.29,36.02,28.87,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
295.29,36.02,28.87,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
296.30,36.02,28.87,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
297.30,36.02,28.87,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
298.30,36.02,28.90,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
299.30,36.02,28.90,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
300.30,36.02,28.90,36.00,20.00,AUTO,0,48,0,-1.00,49.16,0.28,48.44,NaN,NaN,NaN,NaN
301.31,36.02,28.90,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
302.31,36.02,28.90,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
303.31,36.02,28.90,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
304.31,36.02,28.90,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
305.31,36.02,28.90,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
306.31,36.00,28.95,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
307.31,36.00,28.95,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
308.31,36.00,28.95,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
309.31,36.02,28.95,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
310.32,36.02,28.95,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
311.32,36.02,28.95,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
312.32,36.02,28.95,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
313.32,36.02,28.95,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
314.32,36.02,28.99,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
315.33,36.02,28.99,36.00,20.00,AUTO,0,48,0,-1.00,48.99,0.00,47.99,NaN,NaN,NaN,NaN
316.33,35.98,28.99,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
317.33,35.97,28.99,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
318.33,35.97,28.99,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
319.33,35.96,28.99,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
320.33,35.96,28.99,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
321.33,35.96,29.03,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
322.33,35.96,29.03,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
323.34,35.96,29.03,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
324.34,35.97,29.03,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
325.34,35.96,29.03,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
326.34,35.97,29.03,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
327.34,35.96,29.03,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
328.35,35.96,29.07,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
329.35,35.96,29.07,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
330.35,35.95,29.07,36.00,20.00,AUTO,0,48,0,-1.00,48.86,0.07,47.93,NaN,NaN,NaN,NaN
331.35,35.93,29.07,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
332.35,35.93,29.07,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
333.35,35.93,29.07,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
334.36,35.92,29.07,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
335.36,35.92,29.11,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
336.36,35.92,29.11,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
337.36,35.92,29.11,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
338.36,35.92,29.11,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
339.36,35.94,29.11,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
340.36,35.94,29.11,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
341.36,35.94,29.11,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
342.37,35.95,29.11,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
343.37,35.95,29.11,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
344.37,35.95,29.11,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
345.37,35.94,29.11,36.00,20.00,AUTO,0,53,0,2.25,49.16,1.81,53.22,NaN,NaN,NaN,NaN
346.38,35.93,29.11,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
347.38,35.93,29.11,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
348.38,35.92,29.15,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
349.38,35.92,29.15,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
350.38,35.92,29.15,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
351.38,35.92,29.15,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
352.38,35.90,29.15,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
353.38,35.90,29.15,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
354.38,35.93,29.15,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
355.39,35.92,29.15,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
356.39,35.92,29.19,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
357.39,35.92,29.19,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
358.39,35.92,29.19,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
359.39,35.92,29.19,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
360.40,35.92,29.19,36.00,20.00,AUTO,0,53,0,2.75,49.71,0.38,52.85,NaN,NaN,NaN,NaN
361.40,35.88,29.19,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
362.40,35.88,29.19,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
363.40,35.87,29.23,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
364.40,35.87,29.23,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
365.40,35.87,29.23,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
366.41,35.87,29.23,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
367.41,35.87,29.23,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
368.41,35.86,29.23,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
369.41,35.86,29.23,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
370.41,35.87,29.27,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
371.41,35.87,29.27,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
372.41,35.88,29.27,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
373.41,35.87,29.27,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
374.42,35.87,29.27,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
375.42,35.87,29.27,36.00,20.00,AUTO,0,55,0,4.00,50.38,0.83,55.21,NaN,NaN,NaN,NaN
376.42,35.85,29.27,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
377.42,35.85,29.27,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
378.42,35.85,29.29,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
379.43,35.85,29.31,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
380.43,35.85,29.29,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
381.43,35.84,29.31,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
382.43,35.84,29.31,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
383.43,35.84,29.31,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
384.43,35.85,29.31,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
385.44,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
386.43,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
387.44,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
388.44,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
389.44,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
390.44,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,51.45,1.47,59.41,NaN,NaN,NaN,NaN
391.45,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
392.45,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
393.45,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
394.45,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
395.45,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
396.45,35.86,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
397.45,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
398.46,35.87,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
399.46,35.87,29.35,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
400.46,35.89,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
401.46,35.90,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
402.46,35.90,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
403.46,35.90,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
404.46,35.92,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
405.47,35.92,29.31,36.00,20.00,AUTO,0,59,0,6.50,52.64,0.03,59.17,NaN,NaN,NaN,NaN
406.47,35.89,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
407.47,35.89,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
408.47,35.89,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
409.47,35.90,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
410.47,35.90,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
411.48,35.90,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
412.48,35.92,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
413.48,35.92,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
414.48,35.93,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
415.48,35.95,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
416.48,35.96,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
417.48,35.96,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
418.48,35.97,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
419.49,35.98,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
420.49,35.98,29.31,36.00,20.00,AUTO,0,56,0,4.00,53.60,-1.18,56.42,NaN,NaN,NaN,NaN
421.49,35.96,29.27,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
422.49,35.96,29.31,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
423.49,35.97,29.31,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
424.50,35.97,29.27,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
425.50,35.98,29.31,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
426.50,35.98,29.31,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
427.50,35.98,29.31,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
428.50,35.99,29.27,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
429.50,36.02,29.27,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
430.51,36.02,29.27,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
431.51,36.02,29.31,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
432.51,36.02,29.31,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
433.51,36.02,29.31,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
434.51,36.02,29.31,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
435.51,36.02,29.31,36.00,20.00,AUTO,0,53,0,1.00,54.18,-2.23,52.96,NaN,NaN,NaN,NaN
436.52,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
437.52,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
438.52,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
439.52,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
440.52,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
441.52,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
442.52,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
443.53,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
444.53,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
445.53,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
446.53,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
447.53,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
448.53,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
449.53,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
450.53,36.02,29.31,36.00,20.00,AUTO,0,51,0,-1.00,54.22,-1.86,51.35,NaN,NaN,NaN,NaN
451.54,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
452.54,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
453.54,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
454.54,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
455.54,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
456.55,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
457.55,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
458.55,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
459.55,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
460.55,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
461.55,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
462.56,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
463.55,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
464.56,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
465.56,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,54.05,0.00,53.05,NaN,NaN,NaN,NaN
466.56,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
467.57,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
468.56,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
469.57,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
470.57,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
471.57,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
472.57,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
473.57,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
474.57,36.02,29.32,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
475.58,36.03,29.32,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
476.58,36.02,29.31,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
477.58,36.03,29.37,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
478.58,36.02,29.37,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
479.58,36.03,29.37,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
480.58,36.03,29.37,36.00,20.00,AUTO,0,53,0,-1.00,53.89,0.00,52.89,NaN,NaN,NaN,NaN
481.59,36.02,29.35,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
482.58,36.02,29.35,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
483.59,36.02,29.35,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
484.59,36.02,29.35,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
485.59,36.02,29.35,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
486.59,36.02,29.35,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
487.59,36.02,29.35,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
488.60,36.02,29.35,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
489.60,36.03,29.35,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
490.60,36.03,29.37,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
491.60,36.03,29.37,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
492.60,36.03,29.37,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
493.61,36.03,29.37,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
494.61,36.03,29.37,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
495.61,36.03,29.37,36.00,20.00,AUTO,0,52,0,-1.50,53.70,-0.22,51.98,NaN,NaN,NaN,NaN
496.61,36.02,29.39,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
497.61,36.02,29.39,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
498.61,36.02,29.39,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
499.62,36.02,29.39,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
500.61,36.02,29.39,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
501.62,36.02,29.39,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
502.62,36.02,29.39,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
503.62,36.02,29.39,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
504.62,36.02,29.39,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
505.62,36.03,29.41,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
506.62,36.03,29.39,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
507.63,36.03,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
508.63,36.03,29.41,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
509.63,36.03,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
510.63,36.03,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.50,-0.19,51.81,NaN,NaN,NaN,NaN
511.64,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
512.63,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
513.63,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
514.63,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
515.64,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
516.64,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
517.64,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
518.67,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
519.64,36.03,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
520.65,36.03,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
521.65,36.03,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
522.65,36.03,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
523.65,36.03,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
524.65,36.03,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
525.66,36.03,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.30,-0.03,51.77,NaN,NaN,NaN,NaN
526.66,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
527.66,36.03,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
528.66,36.02,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
529.66,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
530.66,36.02,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
531.67,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
532.66,36.02,29.43,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
533.67,36.02,29.48,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
534.67,36.03,29.45,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
535.67,36.03,29.49,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
536.67,36.03,29.49,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
537.67,36.03,29.49,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
538.67,36.03,29.49,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
539.68,36.03,29.49,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
540.68,36.03,29.49,36.00,20.00,AUTO,0,52,0,-1.50,53.10,-0.06,51.54,NaN,NaN,NaN,NaN
541.68,36.02,29.48,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
542.68,36.02,29.48,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
543.68,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
544.68,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
545.69,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
546.68,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
547.69,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
548.69,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
549.69,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
550.69,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
551.69,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
552.70,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
553.70,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
554.70,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
555.70,36.02,29.51,36.00,20.00,AUTO,0,51,0,-1.50,52.89,-0.03,51.35,NaN,NaN,NaN,NaN
556.70,36.02,29.55,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
557.71,36.02,29.55,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
558.71,36.02,29.55,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
559.71,36.02,29.55,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
560.71,36.02,29.55,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
561.71,36.02,29.55,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
562.71,36.02,29.55,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
563.71,36.02,29.55,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
564.71,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
565.72,36.02,29.55,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
566.72,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
567.72,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
568.72,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
569.72,36.02,29.55,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
570.72,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.72,0.28,52.00,NaN,NaN,NaN,NaN
571.73,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
572.73,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
573.73,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
574.73,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
575.73,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
576.73,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
577.73,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
578.74,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
579.74,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
580.74,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
581.74,36.02,29.64,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
582.74,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
583.74,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
584.75,36.02,29.60,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
585.75,36.02,29.64,36.00,20.00,AUTO,0,52,0,-1.00,52.56,0.00,51.56,NaN,NaN,NaN,NaN
586.75,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
587.75,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
588.75,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
589.76,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
590.76,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
591.76,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
592.76,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
593.76,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
594.76,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
595.77,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
596.76,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
597.77,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
598.77,36.02,29.64,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
599.77,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
600.77,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.39,0.00,51.39,NaN,NaN,NaN,NaN
601.77,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
602.77,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
603.78,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
604.78,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
605.78,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
606.78,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
607.78,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
608.78,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
609.79,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
610.79,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
611.79,36.02,29.68,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
612.79,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
613.79,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
614.79,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
615.79,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.23,0.00,51.23,NaN,NaN,NaN,NaN
616.80,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
617.80,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
618.80,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
619.80,36.00,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
620.80,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
621.81,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
622.81,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
623.81,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
624.81,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
625.81,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
626.81,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
627.81,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
628.81,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
629.82,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
630.82,36.02,29.72,36.00,20.00,AUTO,0,51,0,-1.00,52.06,0.00,51.06,NaN,NaN,NaN,NaN
631.82,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
632.82,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
633.82,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
634.82,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
635.83,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
636.83,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
637.83,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
638.83,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
639.83,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
640.83,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
641.84,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
642.84,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
643.84,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
644.84,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
645.84,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.91,-0.02,50.89,NaN,NaN,NaN,NaN
646.84,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
647.84,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
648.85,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
649.85,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
650.85,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
651.85,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
652.85,36.02,29.80,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
653.86,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
654.86,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
655.86,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
656.86,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
657.86,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
658.86,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
659.86,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
660.86,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.74,0.00,50.74,NaN,NaN,NaN,NaN
661.87,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
662.87,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
663.87,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
664.87,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
665.87,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
666.87,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
667.88,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
668.88,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
669.88,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
670.88,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
671.88,36.02,29.84,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
672.89,36.02,29.88,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
673.88,36.02,29.88,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
674.89,36.02,29.88,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
675.89,36.02,29.88,36.00,20.00,AUTO,0,51,0,-1.00,51.58,0.00,50.58,NaN,NaN,NaN,NaN
676.89,36.02,29.88,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
677.89,36.02,29.88,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
678.89,36.02,29.88,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
679.89,36.02,29.88,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
680.90,36.02,29.88,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
681.90,36.02,29.88,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
682.90,36.02,29.88,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
683.90,36.02,29.88,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
684.90,36.02,29.88,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
685.91,36.02,29.88,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
686.91,36.02,29.88,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
687.91,36.02,29.92,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
688.91,36.02,29.92,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
689.91,36.02,29.92,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
690.91,36.02,29.92,36.00,20.00,AUTO,0,50,0,-1.00,51.41,0.00,50.41,NaN,NaN,NaN,NaN
691.91,36.02,29.92,36.00,20.00,AUTO,0,50,0,-1.00,51.25,0.00,50.25,NaN,NaN,NaN,NaN
692.91,36.02,29.92,36.00,20.00,AUTO,0,50,0,-1.00,51.25,0.00,50.25,NaN,NaN,NaN,NaN
693.92,36.02,29.92,36.00,20.00,AUTO,0,50,0,-1.00,51.25,0.00,50.25,NaN,NaN,NaN,NaN
