Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,31.02,35.07,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.84,31.00,35.07,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.84,31.00,35.07,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.84,31.00,35.07,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,31.01,35.07,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,31.02,35.07,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.84,31.04,35.07,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,31.04,35.07,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.85,31.05,35.04,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.85,31.07,35.04,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,31.08,35.05,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,31.09,35.02,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,31.10,35.02,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.86,31.12,34.99,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.86,31.14,34.99,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.86,31.16,34.95,36.00,20.00,AUTO,0,100,NaN,199.20,29.88,0.00,279.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,31.18,34.95,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,31.19,34.92,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,31.22,34.92,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.87,31.24,34.90,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.87,31.25,34.84,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.87,31.27,34.80,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.87,31.30,34.80,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,31.31,34.77,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.88,31.35,34.73,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,31.38,34.73,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.88,31.41,34.70,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.88,31.45,34.69,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,31.49,34.62,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,31.52,34.59,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,31.55,34.55,36.00,20.00,AUTO,0,100,NaN,194.00,30.00,-3.60,270.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,31.59,34.53,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.89,31.63,34.48,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.89,31.67,34.41,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.89,31.70,34.37,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.89,31.72,34.32,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,31.76,34.26,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,31.82,34.22,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,31.84,34.18,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,31.86,34.10,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.90,31.90,34.06,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.90,31.94,34.00,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,31.97,33.96,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,32.01,33.88,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,32.04,33.84,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.91,32.08,33.79,36.00,20.00,AUTO,0,100,NaN,178.60,30.00,-11.95,246.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.91,32.12,33.73,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,32.18,33.70,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,32.22,33.61,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,32.26,33.57,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,32.29,33.51,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.92,32.33,33.47,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.92,32.38,33.39,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.92,32.39,33.35,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,32.43,33.31,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,32.46,33.25,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.93,32.50,33.21,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,32.54,33.09,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.93,32.57,33.09,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.93,32.59,33.05,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,32.63,33.02,36.00,20.00,AUTO,0,100,NaN,157.60,30.00,-17.42,220.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,32.67,32.99,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,32.70,32.90,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,32.73,32.86,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.94,32.77,32.84,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.94,32.83,32.80,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.94,32.86,32.72,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,32.89,32.68,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,32.92,32.60,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,32.97,32.57,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.95,33.00,32.54,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,33.03,32.50,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.95,33.06,32.46,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.95,33.09,32.41,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,33.13,32.35,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,33.16,32.28,36.00,20.00,AUTO,0,100,NaN,135.60,30.00,-18.51,197.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,33.20,32.23,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.96,33.22,32.19,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.96,33.26,32.15,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,33.30,32.13,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,33.30,32.09,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,33.34,32.05,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,33.37,32.01,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.97,33.42,31.97,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.97,33.45,31.93,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.97,33.49,31.90,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,33.52,31.83,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,33.56,31.78,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,33.59,31.74,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,33.62,31.70,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.98,33.64,31.68,36.00,20.00,AUTO,0,100,NaN,114.20,30.00,-17.70,176.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,33.67,31.64,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,33.70,31.60,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,33.73,31.56,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,33.76,31.52,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,33.80,31.50,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.99,33.83,31.45,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.99,33.87,31.38,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.99,33.90,31.29,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.99,33.92,31.25,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,33.96,31.25,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
101.00,33.99,31.19,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.00,34.03,31.15,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
103.00,34.06,31.11,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
104.00,34.09,31.07,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,34.12,31.03,36.00,20.00,AUTO,0,100,NaN,94.80,30.00,-16.33,158.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,34.17,31.01,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,34.20,30.96,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,34.22,30.93,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.01,34.25,30.89,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.01,34.27,30.84,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,34.32,30.80,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,34.34,30.78,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,34.36,30.78,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,34.39,30.74,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.02,34.41,30.71,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.02,34.45,30.66,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.02,34.48,30.62,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,34.50,30.64,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,34.54,30.60,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.02,34.56,30.51,36.00,20.00,AUTO,0,100,NaN,75.80,30.00,-15.79,140.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.02,34.59,30.48,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.03,34.62,30.44,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.03,34.64,30.40,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,34.66,30.42,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,34.69,30.37,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,34.71,30.33,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,34.74,30.29,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.04,34.76,30.25,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.04,34.78,30.25,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,34.79,30.21,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.04,34.82,30.21,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,34.84,30.19,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.05,34.86,30.15,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.04,34.89,30.15,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.05,34.90,30.11,36.00,20.00,AUTO,0,100,NaN,58.00,30.00,-14.78,123.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,34.92,30.11,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,34.94,30.06,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,34.96,30.03,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,34.98,30.03,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,35.00,30.00,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.06,35.03,29.96,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.06,35.04,29.96,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,35.07,29.92,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,35.08,29.92,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,35.10,29.88,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,35.13,29.84,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.07,35.15,29.84,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.07,35.18,29.81,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,35.19,29.77,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,35.22,29.77,36.00,20.00,AUTO,0,100,NaN,44.20,30.00,-11.83,112.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,35.24,29.74,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.07,35.27,29.65,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,35.30,29.65,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.08,35.33,29.61,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.08,35.35,29.58,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.37,29.55,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.38,29.55,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.41,29.51,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.09,35.44,29.51,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.09,35.45,29.46,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.09,35.48,29.42,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.09,35.50,29.42,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,35.52,29.40,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,35.54,29.40,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.10,35.55,29.36,36.00,20.00,AUTO,0,100,NaN,31.80,30.00,-10.38,101.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.10,35.57,29.36,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.10,35.59,29.32,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.10,35.60,29.32,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,35.64,29.28,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,35.66,29.28,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.10,35.67,29.24,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,35.68,29.26,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.11,35.70,29.22,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.11,35.72,29.22,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,35.74,29.17,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,35.77,29.17,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,35.78,29.13,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,35.79,29.13,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.12,35.82,29.10,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.12,35.85,29.11,36.00,20.00,AUTO,0,87,NaN,18.20,30.00,-11.43,86.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.12,35.85,29.07,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,35.88,29.07,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,35.89,29.03,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.12,35.92,29.03,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,35.94,28.99,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.13,35.97,28.95,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.13,36.00,28.95,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,36.02,28.90,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,36.02,28.90,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,36.03,28.88,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.14,36.04,28.80,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.14,36.08,28.80,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.14,36.12,28.76,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,36.13,28.76,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.14,36.15,28.76,36.00,20.00,AUTO,0,77,NaN,6.60,30.00,-9.45,77.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.15,36.14,28.72,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.15,36.16,28.72,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.15,36.17,28.68,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.15,36.18,28.68,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,36.19,28.68,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,36.21,28.64,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,36.23,28.66,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.15,36.24,28.66,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,36.26,28.61,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.16,36.27,28.61,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.16,36.30,28.58,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,36.31,28.58,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,36.32,28.58,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,36.33,28.54,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.17,36.36,28.54,36.00,20.00,AUTO,0,64,NaN,-5.60,29.98,-10.19,64.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.17,36.34,28.54,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,36.36,28.49,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.17,36.37,28.49,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,36.37,28.51,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,36.39,28.51,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.18,36.39,28.47,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.17,36.40,28.47,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.18,36.41,28.47,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.18,36.42,28.47,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,36.45,28.47,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,36.46,28.43,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,36.46,28.43,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.19,36.47,28.43,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.19,36.48,28.43,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.19,36.49,28.39,36.00,20.00,AUTO,0,57,NaN,-13.80,28.52,-7.41,57.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,36.48,28.39,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,36.48,28.39,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,36.49,28.39,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.20,36.48,28.39,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.20,36.49,28.39,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.20,36.49,28.39,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.20,36.51,28.39,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,36.51,28.39,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,36.53,28.39,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.21,36.54,28.39,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.21,36.54,28.35,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.21,36.54,28.36,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.21,36.55,28.35,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,36.55,28.36,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,36.56,28.36,36.00,20.00,AUTO,0,52,NaN,-19.40,26.01,-4.98,51.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.22,36.54,28.35,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.22,36.54,28.35,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.22,36.55,28.35,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,36.55,28.35,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,36.55,28.36,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,36.54,28.35,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,36.55,28.36,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.22,36.55,28.36,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.22,36.57,28.36,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.23,36.57,28.36,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.23,36.57,28.36,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,36.58,28.36,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,36.58,28.36,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,36.58,28.36,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.24,36.58,28.36,36.00,20.00,AUTO,0,48,NaN,-22.20,22.92,-2.65,48.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.24,36.56,28.36,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.24,36.57,28.36,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,36.57,28.36,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,36.57,28.36,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,36.56,28.36,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.25,36.56,28.36,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.25,36.56,28.36,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.25,36.57,28.36,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.25,36.57,28.40,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.26,36.57,28.40,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,36.56,28.40,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.25,36.56,28.40,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.26,36.56,28.40,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.26,36.55,28.39,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.26,36.55,28.40,36.00,20.00,AUTO,0,45,NaN,-23.20,19.56,-1.07,45.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,36.53,28.39,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,36.53,28.39,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,36.53,28.43,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.27,36.53,28.43,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.27,36.53,28.43,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,36.52,28.43,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,36.52,28.43,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,36.53,28.43,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,36.53,28.43,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.28,36.52,28.43,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.27,36.53,28.47,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.28,36.53,28.47,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.28,36.52,28.47,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,36.53,28.47,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,36.52,28.47,36.00,20.00,AUTO,0,45,NaN,-22.00,16.18,0.61,44.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.29,36.49,28.47,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.29,36.49,28.47,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.29,36.48,28.47,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.29,36.48,28.51,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,36.47,28.51,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
291.29,36.47,28.51,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
292.30,36.46,28.51,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
293.30,36.48,28.51,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
294.30,36.48,28.51,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
295.30,36.48,28.55,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
296.30,36.48,28.55,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
297.30,36.47,28.55,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
298.31,36.47,28.55,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
299.31,36.47,28.55,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
300.31,36.46,28.55,36.00,20.00,AUTO,0,43,NaN,-21.00,13.02,0.93,42.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
301.31,36.44,28.55,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
302.31,36.44,28.55,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
303.31,36.43,28.59,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
304.31,36.43,28.59,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
305.31,36.42,28.59,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
306.32,36.42,28.59,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
307.32,36.42,28.59,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
308.32,36.43,28.63,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
309.32,36.43,28.63,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
310.32,36.42,28.63,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
311.33,36.42,28.63,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
312.33,36.42,28.63,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
313.33,36.41,28.63,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
314.33,36.41,28.63,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
315.33,36.40,28.68,36.00,20.00,AUTO,0,43,NaN,-18.60,10.17,1.71,43.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
316.33,36.38,28.68,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
317.33,36.38,28.68,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
318.33,36.38,28.68,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
319.34,36.37,28.68,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
320.34,36.37,28.68,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
321.34,36.36,28.70,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
322.34,36.36,28.70,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
323.34,36.37,28.70,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
324.35,36.37,28.71,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
325.35,36.36,28.70,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
326.35,36.36,28.70,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
327.35,36.34,28.74,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
328.35,36.34,28.74,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
329.35,36.34,28.74,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
330.35,36.34,28.74,36.00,20.00,AUTO,0,43,NaN,-16.20,7.63,1.81,43.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
331.36,36.32,28.74,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
332.36,36.31,28.77,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
333.36,36.31,28.77,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
334.36,36.31,28.77,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
335.36,36.30,28.77,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
336.36,36.30,28.77,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
337.36,36.29,28.77,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
338.37,36.30,28.77,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
339.37,36.30,28.82,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
340.37,36.30,28.82,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
341.37,36.29,28.82,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
342.37,36.30,28.82,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
343.38,36.29,28.82,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
344.38,36.29,28.82,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
345.38,36.28,28.90,36.00,20.00,AUTO,0,44,NaN,-13.60,5.46,2.11,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
346.38,36.26,28.90,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
347.38,36.26,28.90,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
348.38,36.25,28.90,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
349.38,36.25,28.90,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
350.38,36.24,28.90,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
351.39,36.24,28.90,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
352.39,36.23,28.94,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
353.39,36.24,28.94,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
354.39,36.24,28.94,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
355.39,36.24,28.94,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
356.40,36.24,28.98,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
357.40,36.23,28.98,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
358.40,36.23,28.98,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
359.40,36.22,28.98,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
360.40,36.22,28.98,36.00,20.00,AUTO,0,44,NaN,-11.40,3.67,1.71,43.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
361.41,36.19,28.97,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
362.40,36.18,29.00,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
363.40,36.18,29.00,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
364.41,36.17,29.00,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
365.41,36.17,29.00,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
366.41,36.16,29.00,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
367.41,36.16,29.00,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
368.41,36.17,29.04,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
369.42,36.17,29.04,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
370.42,36.17,29.04,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
371.42,36.16,29.04,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
372.42,36.16,29.04,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
373.42,36.16,29.04,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
374.42,36.15,29.09,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
375.43,36.15,29.09,36.00,20.00,AUTO,0,45,NaN,-8.80,2.23,1.97,45.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
376.43,36.13,29.09,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
377.43,36.13,29.09,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
378.43,36.12,29.09,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
379.43,36.11,29.09,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
380.43,36.11,29.13,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
381.43,36.10,29.13,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
382.43,36.10,29.13,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
383.44,36.10,29.13,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
384.44,36.11,29.13,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
385.44,36.11,29.13,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
386.44,36.10,29.16,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
387.44,36.10,29.16,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
388.45,36.10,29.16,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
389.45,36.09,29.16,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
390.45,36.08,29.16,36.00,20.00,AUTO,0,47,NaN,-6.00,1.23,2.22,47.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
391.45,36.06,29.16,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
392.45,36.06,29.20,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
393.45,36.04,29.20,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
394.46,36.04,29.20,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
395.46,36.03,29.20,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
396.46,36.03,29.20,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
397.46,36.03,29.20,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
398.46,36.03,29.20,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
399.46,36.04,29.20,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
400.46,36.03,29.25,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
401.47,36.06,29.25,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
402.47,36.03,29.25,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
403.47,36.03,29.25,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
404.47,36.03,29.25,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
405.47,36.03,29.25,36.00,20.00,AUTO,0,49,NaN,-3.40,0.60,1.98,49.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
406.48,36.02,29.23,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
407.48,36.02,29.23,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
408.48,36.02,29.27,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
409.48,36.02,29.27,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
410.48,36.02,29.27,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
411.48,36.02,29.27,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
412.48,36.02,29.27,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
413.48,36.02,29.27,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
414.48,36.02,29.27,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
415.49,36.02,29.27,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
416.49,36.02,29.27,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
417.49,36.02,29.31,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
418.49,36.02,29.31,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
419.49,36.02,29.31,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
420.50,36.02,29.31,36.00,20.00,AUTO,0,51,NaN,-1.20,0.37,1.90,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
421.50,36.02,29.31,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
422.50,36.02,29.31,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
423.50,36.02,29.31,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
424.50,36.02,29.31,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
425.50,36.02,29.31,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
426.51,36.02,29.31,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
427.51,36.02,29.31,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
428.51,36.02,29.31,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
429.51,36.02,29.31,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
430.51,36.02,29.31,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
431.51,36.02,29.35,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
432.51,36.02,29.35,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
433.52,36.02,29.35,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
434.52,36.02,29.35,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
435.52,36.02,29.35,36.00,20.00,AUTO,0,50,NaN,-0.80,0.25,0.50,49.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
436.52,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
