Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
437.52,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
438.52,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
439.53,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
440.53,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
441.53,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
442.53,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
443.53,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
444.54,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
445.54,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
446.54,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
447.54,36.02,29.35,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
448.54,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
449.54,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
450.54,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.13,0.00,49.33,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
451.55,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
452.55,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
453.55,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
454.55,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
455.55,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
456.55,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
457.55,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
458.55,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
459.56,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
460.56,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
461.56,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
462.56,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
463.56,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
464.56,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
465.57,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,0.01,0.00,49.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
466.57,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
467.57,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
468.57,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
469.57,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
470.58,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
471.58,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
472.58,36.02,29.39,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
473.58,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
474.58,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
475.58,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
476.59,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
477.58,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
478.59,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
479.59,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
480.59,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.11,0.00,49.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
481.59,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
482.59,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
483.59,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
484.60,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
485.60,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
486.60,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
487.60,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
488.60,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
489.60,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
490.61,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
491.61,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
492.61,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
493.61,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
494.61,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
495.61,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.23,0.00,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
496.62,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
497.62,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
498.62,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
499.62,36.02,29.43,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
500.62,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
501.62,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
502.63,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
503.63,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
504.63,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
505.63,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
506.63,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
507.63,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
508.63,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
509.64,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
510.64,36.02,29.48,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.35,0.00,48.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
511.64,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
512.64,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
513.64,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
514.64,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
515.64,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
516.65,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
517.65,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
518.65,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
519.65,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
520.65,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
521.66,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
522.65,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
523.66,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
524.66,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
525.66,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.47,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
526.67,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
527.66,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
528.66,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
529.67,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
530.67,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
531.67,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
532.67,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
533.67,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
534.68,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
535.70,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
536.68,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
537.68,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
538.68,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
539.68,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
540.68,36.02,29.51,36.00,20.00,AUTO,0,49,NaN,-0.80,-0.59,0.00,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
541.69,36.02,29.51,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
542.69,36.02,29.51,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
543.69,36.02,29.51,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
544.69,36.02,29.51,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
545.69,36.02,29.51,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
546.69,36.02,29.51,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
547.70,36.02,29.51,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
548.70,36.02,29.51,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
549.70,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
550.70,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
551.70,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
552.70,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
553.71,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
554.71,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
555.71,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.71,0.00,48.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
556.71,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
557.71,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
558.71,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
559.71,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
560.71,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
561.72,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
562.72,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
563.72,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
564.72,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
565.72,36.02,29.55,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
566.73,36.02,29.60,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
567.73,36.02,29.60,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
568.73,36.02,29.60,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
569.73,36.02,29.60,36.00,20.00,AUTO,0,48,NaN,-0.80,-0.83,0.00,48.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
