Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,31.08,36.57,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.84,31.07,36.56,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.84,31.07,36.56,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.84,31.07,36.57,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,31.09,36.57,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,31.09,36.57,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.84,31.10,36.54,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,31.11,36.54,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.84,31.12,36.50,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.84,31.13,36.50,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,31.15,36.50,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,31.16,36.47,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,31.18,36.47,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.85,31.20,36.43,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.85,31.23,36.43,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.86,31.24,36.39,36.00,20.00,AUTO,0,100,NaN,344.40,0.00,0.00,344.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,31.25,36.35,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,31.27,36.35,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,31.29,36.32,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.86,31.31,36.29,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.86,31.34,36.25,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.86,31.36,36.25,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.86,31.40,36.22,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,31.41,36.19,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.87,31.44,36.18,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,31.48,36.14,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.87,31.51,36.11,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.87,31.53,36.07,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,31.55,36.04,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,31.57,36.00,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,31.60,35.98,36.00,20.00,AUTO,0,100,NaN,333.55,0.00,0.00,333.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,31.61,35.95,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.88,31.64,35.92,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.88,31.67,35.89,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.88,31.70,35.85,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.88,31.73,35.82,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,31.76,35.80,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,31.79,35.77,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,31.83,35.67,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,31.87,35.63,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.89,31.90,35.60,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.89,31.94,35.59,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,31.95,35.52,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,31.97,35.48,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,32.00,35.45,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.90,32.02,35.42,36.00,20.00,AUTO,0,100,NaN,309.05,0.00,0.00,309.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.90,32.07,35.38,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,32.10,35.35,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,32.12,35.30,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,32.16,35.27,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,32.20,35.23,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.91,32.24,35.20,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.91,32.26,35.15,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.91,32.31,35.11,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,32.33,35.05,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,32.38,35.01,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.92,32.39,34.95,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,32.42,34.91,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.92,32.47,34.86,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.92,32.50,34.83,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,32.53,34.79,36.00,20.00,AUTO,0,100,NaN,279.30,0.00,0.00,279.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,32.55,34.76,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,32.58,34.73,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,32.60,34.71,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.93,32.64,34.63,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.93,32.67,34.59,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.94,32.69,34.55,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,32.72,34.51,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,32.75,34.47,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,32.78,34.45,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.94,32.81,34.41,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,32.83,34.37,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.94,32.86,34.33,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.94,32.89,34.29,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,32.92,34.25,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,32.94,34.22,36.00,20.00,AUTO,0,100,NaN,243.95,0.00,0.00,243.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,32.97,34.18,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.95,33.00,34.11,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.95,33.03,34.06,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,33.06,34.02,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,33.09,33.94,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,33.13,33.96,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,33.16,33.88,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.96,33.20,33.84,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.96,33.23,33.80,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.97,33.29,33.78,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,33.30,33.70,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,33.31,33.66,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,33.35,33.62,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,33.38,33.57,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.97,33.41,33.54,36.00,20.00,AUTO,0,100,NaN,214.90,0.00,0.00,214.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,33.45,33.50,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,33.47,33.44,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,33.50,33.39,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,33.52,33.35,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,33.56,33.31,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.98,33.60,33.28,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.98,33.63,33.21,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.99,33.65,33.21,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.98,33.67,33.13,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,33.71,33.09,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
100.99,33.74,33.05,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
101.99,33.77,33.01,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.99,33.80,32.99,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
103.99,33.83,32.95,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,33.86,32.90,36.00,20.00,AUTO,0,100,NaN,182.35,0.00,0.00,182.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,33.90,32.86,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,33.92,32.83,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,33.94,32.78,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.00,33.96,32.76,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.00,33.99,32.72,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,34.03,32.68,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,34.05,32.64,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,34.07,32.60,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,34.09,32.56,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.01,34.11,32.52,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.02,34.17,32.50,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.01,34.20,32.50,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,34.21,32.38,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,34.23,32.38,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.02,34.25,32.34,36.00,20.00,AUTO,0,100,NaN,150.85,0.00,0.00,150.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.02,34.27,32.30,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.02,34.31,32.25,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.02,34.32,32.27,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,34.35,32.23,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,34.36,32.19,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,34.39,32.15,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,34.41,32.15,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.03,34.45,32.11,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.03,34.47,32.07,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,34.49,32.05,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.03,34.52,32.01,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,34.54,31.96,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.04,34.56,31.96,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.04,34.60,31.93,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.05,34.62,31.89,36.00,20.00,AUTO,0,100,NaN,123.20,0.00,0.00,123.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,34.64,31.85,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,34.67,31.86,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,34.68,31.82,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,34.70,31.78,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,34.73,31.74,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.05,34.76,31.74,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.05,34.78,31.70,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,34.80,31.66,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,34.81,31.62,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,34.84,31.64,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,34.85,31.60,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.06,34.88,31.60,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.07,34.91,31.56,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,34.93,31.48,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,34.94,31.44,36.00,20.00,AUTO,0,100,NaN,97.30,0.00,0.00,97.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,34.96,31.44,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.07,34.97,31.40,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,34.99,31.40,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.07,35.01,31.37,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.07,35.01,31.37,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.04,31.33,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.06,31.29,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.08,31.29,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.08,35.09,31.25,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.08,35.11,31.21,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.08,35.12,31.21,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.09,35.14,31.21,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,35.15,31.17,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,35.19,31.15,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.09,35.22,31.15,36.00,20.00,AUTO,0,87,NaN,74.55,12.66,0.00,87.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.10,35.22,31.11,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.09,35.24,31.11,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.09,35.25,31.06,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,35.27,31.06,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,35.29,31.03,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.10,35.30,31.03,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,35.33,31.00,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.10,35.34,31.00,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.10,35.35,30.96,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,35.36,30.96,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,35.38,30.92,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,35.39,30.92,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,35.43,30.88,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.11,35.45,30.88,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.12,35.48,30.83,36.00,20.00,AUTO,0,78,NaN,55.65,22.36,0.00,78.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.11,35.48,30.83,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,35.48,30.80,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,35.50,30.80,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.12,35.51,30.77,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,35.53,30.77,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.12,35.54,30.77,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.12,35.56,30.74,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,35.57,30.74,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,35.58,30.69,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,35.60,30.69,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.13,35.64,30.61,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.13,35.66,30.61,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.13,35.68,30.58,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,35.69,30.59,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.13,35.70,30.55,36.00,20.00,AUTO,0,67,NaN,37.45,29.30,0.00,66.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.14,35.69,30.55,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.14,35.70,30.55,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.14,35.71,30.51,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.14,35.71,30.51,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,35.72,30.51,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,35.72,30.51,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,35.73,30.51,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.15,35.74,30.47,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,35.74,30.47,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.15,35.78,30.47,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.15,35.79,30.47,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,35.80,30.43,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,35.80,30.43,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,35.81,30.43,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.16,35.81,30.43,36.00,20.00,AUTO,0,55,NaN,21.35,33.70,0.00,55.05,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.16,35.80,30.43,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,35.80,30.43,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.16,35.80,30.38,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,35.80,30.38,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,35.80,30.38,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.17,35.81,30.38,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.17,35.81,30.38,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.17,35.82,30.38,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.17,35.84,30.38,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,35.84,30.41,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,35.85,30.41,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,35.85,30.41,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.18,35.85,30.41,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.18,35.86,30.41,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.18,35.86,30.36,36.00,20.00,AUTO,0,50,NaN,13.30,36.32,0.00,49.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,35.84,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,35.85,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,35.85,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.19,35.85,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.19,35.85,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.19,35.85,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.19,35.85,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,35.85,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,35.87,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.20,35.87,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.20,35.87,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.20,35.87,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.20,35.87,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,35.87,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,35.87,30.36,36.00,20.00,AUTO,0,48,NaN,9.80,38.15,0.00,47.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.21,35.86,30.36,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.21,35.86,30.36,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.21,35.85,30.41,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,35.85,30.36,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,35.86,30.36,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,35.86,30.41,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,35.85,30.36,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.22,35.85,30.41,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.22,35.87,30.36,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.22,35.88,30.41,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.22,35.88,30.41,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,35.87,30.41,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,35.87,30.41,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,35.87,30.41,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.23,35.87,30.41,36.00,20.00,AUTO,0,49,NaN,9.10,39.63,0.00,48.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.23,35.85,30.41,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.23,35.85,30.41,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,35.85,30.41,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,35.85,30.41,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,35.85,30.41,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.24,35.84,30.38,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.24,35.84,30.38,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.25,35.83,30.43,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.24,35.86,30.45,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.25,35.86,30.45,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,35.86,30.45,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.25,35.86,30.45,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.25,35.86,30.45,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.25,35.86,30.45,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.25,35.85,30.45,36.00,20.00,AUTO,0,50,NaN,9.10,41.07,0.00,50.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,35.83,30.43,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,35.83,30.43,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,35.83,30.43,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.26,35.82,30.43,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.26,35.82,30.47,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,35.81,30.47,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,35.81,30.47,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,35.80,30.47,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,35.82,30.47,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.27,35.82,30.47,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.27,35.82,30.51,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.27,35.81,30.51,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.27,35.81,30.51,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,35.81,30.51,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,35.81,30.51,36.00,20.00,AUTO,0,53,NaN,10.15,42.63,0.00,52.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.28,35.79,30.51,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.28,35.79,30.51,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.28,35.79,30.51,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.28,35.79,30.51,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,35.79,30.55,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
291.28,35.78,30.51,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
292.29,35.78,30.55,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
293.29,35.78,30.55,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
294.29,35.78,30.55,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
295.29,35.80,30.55,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
296.29,35.80,30.55,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
297.30,35.80,30.55,36.00,20.00,AUTO,0,58,NaN,13.30,44.56,0.00,57.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
