Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,32.49,34.65,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.84,32.47,34.70,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.83,32.46,34.70,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.84,32.46,34.73,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,32.47,34.73,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,32.47,34.70,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.84,32.47,34.70,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,32.47,34.70,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.85,32.47,34.65,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.85,32.48,34.65,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,32.48,34.65,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,32.49,34.65,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,32.50,34.61,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.85,32.52,34.61,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.86,32.53,34.61,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.86,32.54,34.61,36.00,20.00,AUTO,0,100,NaN,351.00,0.00,0.00,351.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,32.55,34.57,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,32.56,34.57,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,32.57,34.57,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.86,32.59,34.53,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.86,32.60,34.55,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.87,32.62,34.51,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.87,32.63,34.51,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,32.66,34.47,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.87,32.68,34.47,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,32.69,34.43,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.87,32.70,34.43,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.88,32.71,34.39,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,32.74,34.39,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,32.76,34.35,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,32.79,34.37,36.00,20.00,AUTO,0,100,NaN,346.50,0.00,-0.19,346.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,32.81,34.33,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.88,32.83,34.29,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.88,32.85,34.25,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.88,32.86,34.25,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.89,32.89,34.21,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,32.90,34.17,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,32.92,34.17,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,32.94,34.11,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,32.97,34.11,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.90,32.99,34.06,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.90,33.01,34.02,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,33.04,33.99,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,33.06,33.94,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,33.09,33.94,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.91,33.13,33.90,36.00,20.00,AUTO,0,100,NaN,322.50,0.00,-1.52,320.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.91,33.15,33.88,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,33.17,33.84,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,33.19,33.80,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,33.21,33.80,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,33.25,33.76,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.91,33.28,33.73,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.91,33.30,33.70,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.92,33.32,33.66,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,33.35,33.62,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,33.36,33.57,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.92,33.38,33.57,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,33.41,33.54,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.92,33.43,33.50,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.93,33.46,33.45,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,33.50,33.44,36.00,20.00,AUTO,0,100,NaN,289.00,0.00,-2.16,286.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,33.52,33.39,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,33.55,33.35,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,33.57,33.31,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.93,33.60,33.28,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.93,33.62,33.19,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.94,33.64,33.21,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,33.65,33.21,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,33.67,33.17,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,33.72,33.13,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.94,33.75,33.09,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,33.77,33.05,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.95,33.79,33.02,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.95,33.82,32.99,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,33.85,32.95,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,33.88,32.95,36.00,20.00,AUTO,0,100,NaN,252.00,0.00,-2.48,249.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,33.90,32.90,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.96,33.92,32.86,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.96,33.95,32.83,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,33.99,32.80,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,34.00,32.76,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,34.02,32.76,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,34.03,32.72,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.96,34.05,32.68,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.96,34.07,32.68,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.97,34.10,32.64,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,34.12,32.62,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,34.17,32.57,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,34.19,32.57,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,34.21,32.54,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.98,34.22,32.50,36.00,20.00,AUTO,0,100,NaN,213.50,0.00,-2.56,210.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,34.25,32.46,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,34.27,32.46,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,34.29,32.38,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,34.32,32.35,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,34.34,32.35,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.99,34.36,32.31,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.99,34.39,32.27,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.99,34.41,32.27,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.99,34.44,32.23,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,34.46,32.19,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
100.99,34.48,32.15,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
101.99,34.51,32.17,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.99,34.53,32.13,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
104.00,34.55,32.09,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,34.57,32.05,36.00,20.00,AUTO,0,100,NaN,178.50,0.00,-2.37,176.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,34.61,32.05,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,34.63,32.01,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,34.66,31.98,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.01,34.67,31.98,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.01,34.69,31.94,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,34.70,31.90,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,34.73,31.90,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,34.76,31.86,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,34.77,31.82,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.01,34.80,31.82,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.02,34.81,31.78,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.02,34.83,31.78,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,34.85,31.76,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,34.88,31.72,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.02,34.90,31.72,36.00,20.00,AUTO,0,100,NaN,144.00,0.00,-2.31,141.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.02,34.92,31.67,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.03,34.94,31.64,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.03,34.96,31.64,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,34.98,31.60,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,34.99,31.60,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,35.01,31.57,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,35.03,31.57,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.04,35.04,31.49,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.04,35.06,31.49,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,35.07,31.45,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.04,35.09,31.45,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,35.11,31.41,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.04,35.13,31.41,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.04,35.15,31.37,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.05,35.16,31.38,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-2.16,108.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,35.19,31.35,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,35.20,31.31,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,35.22,31.31,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,35.25,31.27,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,35.26,31.27,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.06,35.28,31.22,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.06,35.29,31.22,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,35.33,31.19,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,35.36,31.20,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,35.37,31.16,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,35.39,31.12,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.07,35.40,31.12,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.07,35.42,31.08,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,35.47,31.08,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,35.49,31.04,36.00,20.00,AUTO,0,83,NaN,84.50,0.00,-1.81,82.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,35.49,31.00,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.07,35.51,31.02,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,35.53,30.98,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.08,35.55,30.98,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.08,35.56,30.93,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.58,30.93,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.60,30.90,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.63,30.90,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.08,35.66,30.86,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.09,35.68,30.83,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.09,35.70,30.83,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.09,35.72,30.79,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,35.73,30.79,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,35.74,30.79,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.09,35.77,30.75,36.00,20.00,AUTO,0,50,NaN,52.00,0.00,-2.05,49.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.10,35.75,30.75,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.10,35.77,30.71,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.10,35.79,30.71,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,35.80,30.71,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,35.83,30.63,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.10,35.85,30.63,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,35.85,30.61,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.11,35.86,30.61,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.11,35.87,30.61,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,35.89,30.57,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,35.89,30.57,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,35.90,30.57,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,35.92,30.57,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.11,35.92,30.53,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.12,35.93,30.53,36.00,20.00,AUTO,0,22,NaN,24.50,0.00,-2.00,22.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.12,35.90,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,35.94,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,35.94,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.12,35.94,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,35.93,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.13,35.94,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.13,35.94,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,35.94,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,35.93,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,35.93,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.13,35.93,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.14,35.93,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.14,35.92,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,35.92,30.53,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.14,35.90,30.57,36.00,20.00,AUTO,0,6,NaN,7.50,0.00,-1.24,6.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.15,35.88,30.57,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.14,35.88,30.57,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.14,35.89,30.57,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.15,35.88,30.61,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,35.87,30.61,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,35.87,30.61,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,35.86,30.61,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.15,35.85,30.64,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,35.84,30.63,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.16,35.83,30.63,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.16,35.83,30.71,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,35.82,30.71,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,35.81,30.71,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,35.80,30.75,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.16,35.79,30.75,36.00,20.00,AUTO,0,9,NaN,9.00,0.00,-0.07,8.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.17,35.75,30.75,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,35.74,30.79,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.17,35.73,30.79,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,35.72,30.79,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,35.73,30.83,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.17,35.72,30.83,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.17,35.71,30.83,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.18,35.70,30.87,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.18,35.70,30.87,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,35.69,30.91,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,35.68,30.90,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,35.67,30.90,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.19,35.66,30.93,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.19,35.65,30.93,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.19,35.64,30.93,36.00,20.00,AUTO,0,21,NaN,20.50,0.00,0.72,21.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,35.62,30.98,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,35.60,30.98,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,35.59,30.98,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.19,35.58,31.02,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.19,35.56,31.02,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.20,35.55,31.06,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.20,35.56,31.06,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,35.56,31.09,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,35.55,31.09,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.20,35.54,31.09,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.20,35.53,31.14,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.21,35.53,31.14,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.21,35.52,31.14,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,35.51,31.12,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,35.50,31.16,36.00,20.00,AUTO,0,36,NaN,35.50,0.00,0.95,36.45,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.22,35.48,31.16,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.22,35.47,31.16,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.21,35.47,31.20,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,35.45,31.20,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,35.44,31.20,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,35.44,31.24,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,35.43,31.24,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.22,35.43,31.24,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.22,35.44,31.24,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.23,35.43,31.28,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.23,35.42,31.28,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,35.42,31.32,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,35.41,31.32,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,35.41,31.32,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.24,35.41,31.32,36.00,20.00,AUTO,0,50,NaN,49.50,0.00,0.92,50.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.24,35.39,31.32,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.24,35.38,31.36,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,35.38,31.36,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,35.37,31.36,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,35.37,31.40,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.25,35.37,31.40,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.24,35.36,31.40,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.25,35.36,31.40,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.25,35.36,31.40,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.25,35.37,31.40,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,35.37,31.45,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.25,35.37,31.45,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.26,35.36,31.45,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.26,35.37,31.45,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.26,35.36,31.45,36.00,20.00,AUTO,0,60,NaN,59.00,0.00,0.67,59.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,35.34,31.45,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,35.34,31.47,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,35.34,31.48,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.27,35.34,31.48,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.27,35.34,31.47,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,35.33,31.47,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,35.33,31.47,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,35.34,31.47,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,35.33,31.47,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.27,35.33,31.47,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.27,35.35,31.48,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.28,35.35,31.52,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.28,35.35,31.52,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,35.36,31.52,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,35.36,31.52,36.00,20.00,AUTO,0,64,NaN,63.50,0.00,0.31,63.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.29,35.33,31.51,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.29,35.34,31.52,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.29,35.34,31.52,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.29,35.34,31.51,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,35.34,31.52,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
291.29,35.34,31.51,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
292.29,35.34,31.51,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
293.29,35.34,31.52,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
294.29,35.34,31.52,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
295.30,35.33,31.52,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
296.30,35.36,31.61,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
297.30,35.36,31.61,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
298.30,35.36,31.61,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
299.30,35.35,31.61,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
300.31,35.36,31.61,36.00,20.00,AUTO,0,64,NaN,64.00,0.00,0.08,64.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
301.31,35.34,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
302.31,35.35,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
303.31,35.35,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
304.31,35.35,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
305.31,35.35,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
306.32,35.35,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
307.31,35.35,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
308.32,35.35,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
309.32,35.36,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
310.32,35.36,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
311.32,35.39,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
312.32,35.38,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
313.32,35.38,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
314.33,35.39,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
315.33,35.39,31.61,36.00,20.00,AUTO,0,64,NaN,64.50,0.00,-0.03,64.47,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
316.33,35.37,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
317.33,35.38,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
318.33,35.38,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
319.34,35.38,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
320.34,35.38,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
321.34,35.38,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
322.34,35.38,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
323.34,35.39,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
324.35,35.39,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
325.35,35.39,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
326.35,35.41,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
327.35,35.42,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
328.35,35.42,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
329.35,35.42,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
330.35,35.43,31.61,36.00,20.00,AUTO,0,61,NaN,61.00,0.00,-0.18,60.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
331.36,35.41,31.61,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
332.36,35.42,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
333.36,35.42,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
334.36,35.42,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
335.36,35.43,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
336.36,35.44,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
337.36,35.44,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
338.37,35.44,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
339.37,35.45,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
340.37,35.49,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
341.37,35.49,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
342.37,35.49,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
343.38,35.50,31.52,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
344.37,35.51,31.48,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
345.38,35.50,31.48,36.00,20.00,AUTO,0,57,NaN,57.50,0.00,-0.22,57.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
346.38,35.49,31.48,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
347.38,35.49,31.48,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
348.38,35.49,31.48,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
349.38,35.50,31.48,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
350.38,35.50,31.48,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
351.39,35.50,31.48,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
352.39,35.50,31.48,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
353.39,35.51,31.48,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
354.39,35.53,31.50,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
355.39,35.53,31.50,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
356.40,35.53,31.50,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
357.40,35.55,31.50,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
358.40,35.54,31.50,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
359.40,35.55,31.50,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
360.40,35.55,31.50,36.00,20.00,AUTO,0,49,NaN,49.50,0.00,-0.53,48.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
361.41,35.54,31.46,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
362.40,35.54,31.50,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
363.40,35.54,31.46,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
364.41,35.54,31.46,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
365.41,35.54,31.46,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
366.41,35.54,31.46,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
367.41,35.54,31.50,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
368.41,35.55,31.50,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
369.42,35.56,31.50,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
370.42,35.56,31.50,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
371.42,35.56,31.50,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
372.42,35.56,31.50,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
373.42,35.56,31.50,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
374.42,35.56,31.50,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
375.43,35.56,31.50,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.33,44.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
376.43,35.54,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
377.43,35.55,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
378.43,35.55,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
379.43,35.55,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
380.43,35.55,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
381.43,35.55,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
382.43,35.55,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
383.44,35.57,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
384.44,35.57,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
385.44,35.56,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
386.44,35.57,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
387.44,35.57,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
388.45,35.57,31.50,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
389.45,35.57,31.54,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
390.45,35.56,31.54,36.00,20.00,AUTO,0,44,NaN,44.00,0.00,-0.12,43.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
391.45,35.54,31.54,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
392.45,35.55,31.54,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
393.45,35.54,31.54,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
394.45,35.54,31.54,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
395.46,35.54,31.54,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
396.46,35.54,31.54,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
397.46,35.54,31.54,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
398.46,35.56,31.54,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
399.46,35.56,31.54,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
400.46,35.56,31.54,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
401.47,35.55,31.62,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
402.47,35.55,31.62,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
403.47,35.55,31.62,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
404.47,35.55,31.62,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
405.47,35.55,31.62,36.00,20.00,AUTO,0,43,NaN,43.50,0.00,-0.07,43.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
406.48,35.53,31.62,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
407.47,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
408.48,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
409.48,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
410.48,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
411.48,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
412.48,35.52,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
413.48,35.55,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
414.48,35.54,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
415.49,35.55,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
416.49,35.55,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
417.49,35.55,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
418.49,35.55,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
419.49,35.55,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
420.50,35.55,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,0.08,45.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
421.50,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
422.50,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
423.50,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
424.50,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
425.50,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
426.50,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
427.51,35.53,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
428.51,35.54,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
429.51,35.54,31.67,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
430.51,35.54,31.70,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
431.51,35.54,31.70,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
432.51,35.54,31.70,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
433.52,35.54,31.70,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
434.52,35.54,31.70,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
435.52,35.54,31.70,36.00,20.00,AUTO,0,45,NaN,45.00,0.00,-0.02,44.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
