Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,32.53,32.00,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.84,32.50,32.00,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.83,32.50,32.00,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.83,32.50,32.00,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,32.52,32.00,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,32.52,32.04,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.84,32.53,32.04,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,32.53,32.04,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.84,32.54,32.04,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.85,32.54,32.04,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,32.55,32.04,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,32.56,32.04,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,32.57,32.04,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.85,32.59,32.00,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.85,32.60,32.00,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.86,32.61,32.02,36.00,20.00,AUTO,0,100,NaN,173.50,0.00,0.00,173.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,32.64,31.98,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,32.66,31.98,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,32.68,31.98,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.86,32.70,31.94,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.86,32.71,31.94,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.86,32.73,31.90,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.87,32.75,31.90,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,32.78,31.88,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.87,32.81,31.88,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,32.83,31.83,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.87,32.85,31.80,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.87,32.87,31.80,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,32.90,31.80,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,32.93,31.76,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,32.96,31.73,36.00,20.00,AUTO,0,100,NaN,169.75,0.00,-2.04,167.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,32.99,31.70,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.90,33.01,31.65,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.89,33.03,31.65,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.89,33.05,31.61,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.89,33.07,31.57,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,33.11,31.57,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,33.13,31.55,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,33.16,31.55,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,33.18,31.51,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.90,33.22,31.47,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.90,33.26,31.43,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,33.29,31.41,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,33.30,31.32,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,33.33,31.28,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.90,33.36,31.28,36.00,20.00,AUTO,0,100,NaN,152.75,0.00,-10.51,142.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.91,33.41,31.25,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,33.44,31.20,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,33.46,31.16,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,33.49,31.14,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,33.51,31.10,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.91,33.53,31.06,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.92,33.57,31.06,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.91,33.59,31.02,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,33.62,30.98,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,33.64,30.99,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.92,33.68,30.96,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,33.71,30.92,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.92,33.74,30.87,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.93,33.77,30.83,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,33.79,30.81,36.00,20.00,AUTO,0,100,NaN,132.75,0.00,-13.41,119.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,33.82,30.81,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,33.85,30.77,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,33.89,30.74,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.93,33.91,30.69,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.94,33.94,30.65,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.94,33.97,30.63,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,34.01,30.63,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,34.03,30.58,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,34.05,30.54,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.94,34.08,30.54,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,34.11,30.47,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.95,34.17,30.45,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.95,34.19,30.40,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,34.21,30.36,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,34.22,30.36,36.00,20.00,AUTO,0,100,NaN,111.00,0.00,-14.11,96.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,34.26,30.32,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.95,34.30,30.28,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.96,34.32,30.25,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,34.34,30.25,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,34.37,30.22,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,34.40,30.18,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,34.44,30.14,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.96,34.47,30.14,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.96,34.49,30.09,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.97,34.51,30.07,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,34.54,30.03,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,34.59,30.03,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,34.63,30.00,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,34.66,29.96,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.97,34.68,29.93,36.00,20.00,AUTO,0,75,NaN,89.25,0.00,-14.66,74.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,34.69,29.93,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,34.73,29.89,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,34.75,29.85,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,34.78,29.80,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,34.80,29.77,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.98,34.84,29.78,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.99,34.86,29.74,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.99,34.89,29.71,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.99,34.94,29.71,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,34.96,29.62,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
100.99,34.99,29.58,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
101.99,35.01,29.55,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.99,35.04,29.55,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
104.00,35.05,29.51,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,35.08,29.48,36.00,20.00,AUTO,0,52,NaN,66.50,0.00,-14.62,51.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,35.07,29.48,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,35.09,29.43,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,35.12,29.43,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.00,35.14,29.39,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.01,35.15,29.39,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,35.19,29.37,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,35.21,29.37,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,35.23,29.37,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,35.24,29.33,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.01,35.26,29.33,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.02,35.28,29.29,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.01,35.30,29.29,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,35.31,29.25,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,35.33,29.25,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.02,35.34,29.25,36.00,20.00,AUTO,0,33,NaN,46.75,0.00,-13.94,32.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.02,35.33,29.21,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.02,35.34,29.22,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.03,35.35,29.22,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,35.35,29.22,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,35.38,29.19,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,35.39,29.19,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,35.39,29.19,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.03,35.41,29.19,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.04,35.42,29.19,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,35.42,29.14,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.04,35.44,29.14,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,35.45,29.14,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.04,35.45,29.14,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.04,35.47,29.14,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.04,35.47,29.14,36.00,20.00,AUTO,0,24,NaN,33.25,0.00,-9.45,23.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,35.44,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,35.45,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,35.45,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,35.47,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,35.49,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.05,35.49,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.06,35.49,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,35.50,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,35.50,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,35.50,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,35.51,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.06,35.51,29.16,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.07,35.51,29.16,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,35.52,29.14,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,35.51,29.16,36.00,20.00,AUTO,0,22,NaN,26.50,0.00,-4.91,21.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,35.50,29.14,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.07,35.50,29.14,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,35.49,29.14,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.07,35.50,29.14,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.08,35.51,29.16,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.51,29.14,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.51,29.16,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.51,29.19,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.08,35.51,29.20,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.08,35.50,29.19,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.09,35.50,29.19,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.09,35.50,29.19,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,35.50,29.19,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,35.50,29.19,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.09,35.50,29.22,36.00,20.00,AUTO,0,22,NaN,24.25,0.00,-2.10,22.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.09,35.48,29.22,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.09,35.48,29.22,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.10,35.47,29.22,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,35.47,29.22,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,35.48,29.22,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.10,35.48,29.26,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,35.48,29.26,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.10,35.48,29.26,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.11,35.48,29.26,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,35.47,29.26,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,35.47,29.30,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,35.47,29.30,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,35.47,29.30,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.11,35.45,29.30,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.12,35.44,29.30,36.00,20.00,AUTO,0,25,NaN,25.00,0.00,0.26,25.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.12,35.42,29.35,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,35.42,29.35,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,35.41,29.35,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.12,35.41,29.35,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,35.41,29.39,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.12,35.43,29.39,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.13,35.42,29.39,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,35.42,29.39,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,35.41,29.39,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,35.41,29.42,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.13,35.41,29.42,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.13,35.41,29.42,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.14,35.40,29.42,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,35.40,29.42,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.14,35.40,29.46,36.00,20.00,AUTO,0,29,NaN,27.75,0.00,1.19,28.94,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.14,35.37,29.46,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.14,35.37,29.46,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.14,35.37,29.46,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.14,35.36,29.46,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,35.36,29.46,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,35.37,29.51,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,35.37,29.51,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.15,35.37,29.51,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,35.36,29.51,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.15,35.37,29.55,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.16,35.36,29.55,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,35.36,29.55,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,35.35,29.55,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,35.35,29.55,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.16,35.35,29.58,36.00,20.00,AUTO,0,32,NaN,30.00,0.00,1.68,31.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.17,35.31,29.57,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,35.31,29.57,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.17,35.30,29.57,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,35.30,29.57,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,35.30,29.61,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.17,35.30,29.61,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.17,35.31,29.61,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.17,35.31,29.61,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.18,35.31,29.61,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,35.31,29.61,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,35.30,29.65,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,35.30,29.65,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.18,35.30,29.65,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.19,35.30,29.65,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.19,35.30,29.65,36.00,20.00,AUTO,0,34,NaN,32.50,0.00,1.47,33.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,35.28,29.65,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,35.28,29.74,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,35.27,29.74,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.19,35.27,29.74,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.20,35.27,29.74,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.19,35.26,29.74,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.20,35.28,29.74,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,35.28,29.77,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,35.28,29.77,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.20,35.28,29.77,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.20,35.28,29.77,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.21,35.28,29.77,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.21,35.27,29.81,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,35.27,29.81,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,35.27,29.81,36.00,20.00,AUTO,0,37,NaN,35.00,0.00,1.52,36.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.21,35.25,29.81,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.21,35.25,29.81,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.22,35.24,29.81,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,35.25,29.81,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,35.24,29.86,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,35.24,29.86,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,35.25,29.86,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.23,35.25,29.86,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.22,35.25,29.86,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.22,35.25,29.86,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.23,35.24,29.90,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,35.25,29.90,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,35.24,29.90,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,35.24,29.90,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.23,35.24,29.90,36.00,20.00,AUTO,0,37,NaN,36.50,0.00,0.73,37.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.24,35.22,29.90,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.24,35.22,29.93,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,35.22,29.93,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,35.22,29.93,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,35.22,29.93,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.24,35.22,29.93,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.25,35.23,29.93,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.25,35.24,29.93,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.25,35.24,29.93,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.25,35.24,29.93,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,35.23,29.97,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.25,35.24,29.97,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.25,35.23,29.97,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.26,35.24,29.97,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.26,35.24,29.97,36.00,20.00,AUTO,0,39,NaN,38.00,0.00,0.91,38.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,35.21,29.97,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,35.22,29.97,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,35.21,29.97,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.26,35.21,29.97,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.27,35.21,30.02,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,35.21,30.02,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,35.23,30.02,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,35.23,30.02,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,35.23,30.02,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.28,35.23,30.02,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.27,35.23,30.02,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.28,35.23,30.06,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.28,35.23,30.06,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,35.23,30.06,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,35.22,30.06,36.00,20.00,AUTO,0,38,NaN,38.00,0.00,-0.01,37.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.28,35.20,30.06,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.28,35.20,30.06,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.29,35.20,30.06,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.29,35.20,30.06,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,35.20,30.06,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
291.29,35.19,30.09,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
292.29,35.21,30.09,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
293.29,35.21,30.09,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
294.30,35.21,30.09,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
295.29,35.21,30.09,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
296.30,35.20,30.09,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
297.30,35.20,30.14,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
298.30,35.20,30.14,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
299.31,35.20,30.14,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
300.30,35.20,30.14,36.00,20.00,AUTO,0,39,NaN,38.75,0.00,0.07,38.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
301.31,35.18,30.14,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
302.31,35.18,30.14,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
303.31,35.18,30.13,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
304.31,35.18,30.14,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
305.31,35.18,30.14,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
306.31,35.16,30.16,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
307.32,35.18,30.16,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
308.32,35.19,30.18,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
309.32,35.19,30.18,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
310.32,35.19,30.18,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
311.32,35.18,30.18,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
312.33,35.19,30.22,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
313.32,35.19,30.18,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
314.33,35.19,30.18,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
315.33,35.19,30.22,36.00,20.00,AUTO,0,41,NaN,40.00,0.00,0.72,40.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
316.33,35.16,30.20,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
317.33,35.16,30.20,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
318.33,35.16,30.20,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
319.33,35.16,30.20,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
320.34,35.15,30.20,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
321.34,35.15,30.20,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
322.34,35.14,30.24,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
323.34,35.18,30.25,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
324.34,35.18,30.25,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
325.34,35.18,30.25,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
326.35,35.16,30.24,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
327.35,35.16,30.25,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
328.35,35.16,30.25,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
329.35,35.16,30.24,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
330.35,35.16,30.24,36.00,20.00,AUTO,0,41,NaN,40.50,0.00,0.25,40.75,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
331.35,35.14,30.29,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
332.35,35.14,30.29,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
333.36,35.14,30.29,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
334.36,35.14,30.29,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
335.36,35.13,30.29,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
336.36,35.14,30.29,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
337.36,35.13,30.29,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
338.36,35.16,30.29,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
339.37,35.15,30.29,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
340.37,35.16,30.32,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
341.37,35.16,30.32,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
342.37,35.15,30.32,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
343.37,35.15,30.32,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
344.38,35.16,30.32,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
345.38,35.16,30.32,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.64,42.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
346.38,35.14,30.32,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
347.38,35.14,30.32,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
348.38,35.14,30.32,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
349.38,35.14,30.32,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
350.38,35.13,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
351.39,35.14,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
352.39,35.14,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
353.39,35.16,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
354.39,35.16,30.38,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
355.39,35.16,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
356.39,35.16,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
357.40,35.16,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
358.40,35.18,30.38,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
359.40,35.16,30.38,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
360.40,35.16,30.38,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.02,41.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
361.40,35.14,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
362.40,35.15,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
363.41,35.14,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
364.40,35.15,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
365.41,35.15,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
366.41,35.15,30.36,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
367.41,35.15,30.40,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
368.41,35.16,30.42,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
369.41,35.18,30.42,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
370.41,35.18,30.42,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
371.42,35.18,30.42,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
372.42,35.18,30.42,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
373.42,35.18,30.42,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
374.42,35.18,30.42,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
375.42,35.18,30.42,36.00,20.00,AUTO,0,42,NaN,42.00,0.00,-0.39,41.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
376.43,35.15,30.40,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
377.42,35.15,30.40,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
378.43,35.15,30.40,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
379.43,35.15,30.40,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
380.43,35.15,30.42,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
381.43,35.15,30.45,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
382.43,35.16,30.46,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
383.44,35.18,30.46,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
384.44,35.18,30.46,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
385.44,35.18,30.46,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
386.44,35.18,30.46,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
387.44,35.19,30.46,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
388.44,35.19,30.46,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
389.45,35.19,30.46,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
390.44,35.19,30.46,36.00,20.00,AUTO,0,40,NaN,41.00,0.00,-0.70,40.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
391.45,35.16,30.45,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
392.45,35.16,30.45,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
393.45,35.16,30.45,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
394.45,35.16,30.48,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
395.45,35.16,30.45,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
396.46,35.16,30.45,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
397.46,35.19,30.46,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
398.46,35.19,30.50,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
399.46,35.19,30.46,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
400.46,35.20,30.50,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
401.46,35.19,30.50,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
402.47,35.19,30.50,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
403.47,35.19,30.50,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
404.47,35.19,30.50,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
405.47,35.19,30.50,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.49,40.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
406.47,35.16,30.48,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
407.47,35.16,30.50,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
408.48,35.16,30.48,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
409.47,35.16,30.48,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
410.48,35.16,30.48,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
411.48,35.15,30.52,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
412.48,35.18,30.54,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
413.48,35.18,30.54,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
414.48,35.18,30.54,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
415.49,35.19,30.54,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
416.49,35.19,30.54,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
417.49,35.19,30.54,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
418.49,35.19,30.54,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
419.49,35.18,30.54,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
420.49,35.18,30.58,36.00,20.00,AUTO,0,40,NaN,40.50,0.00,-0.38,40.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
421.50,35.15,30.57,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
422.50,35.15,30.57,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
423.50,35.15,30.57,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
424.50,35.15,30.57,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
425.50,35.14,30.57,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
426.51,35.14,30.57,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
427.50,35.14,30.57,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
428.51,35.15,30.57,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
429.51,35.16,30.64,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
430.51,35.18,30.66,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
431.51,35.18,30.66,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
432.51,35.16,30.66,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
433.51,35.16,30.64,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
434.52,35.16,30.64,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
435.52,35.16,30.64,36.00,20.00,AUTO,0,41,NaN,41.00,0.00,-0.07,40.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
436.52,35.14,30.64,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.56,42.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
437.52,35.14,30.64,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.56,42.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
438.52,35.14,30.64,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.56,42.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
439.52,35.14,30.64,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.56,42.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
440.53,35.14,30.68,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.56,42.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
441.52,35.14,30.68,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.56,42.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
442.53,35.14,30.68,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.56,42.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
443.53,35.16,30.68,36.00,20.00,AUTO,0,43,NaN,42.00,0.00,0.56,42.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
