Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,32.83,32.44,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.84,32.82,32.44,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.83,32.82,32.44,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.84,32.83,32.44,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,32.85,32.44,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,32.86,32.44,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.84,32.86,32.44,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,32.86,32.44,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.85,32.87,32.44,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.85,32.88,32.39,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,32.90,32.39,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,32.90,32.39,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,32.92,32.41,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.85,32.94,32.37,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.85,32.96,32.33,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.86,32.99,32.33,36.00,20.00,AUTO,0,100,NaN,190.20,0.00,0.00,190.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,33.01,32.29,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,33.04,32.29,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,33.04,32.25,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.86,33.04,32.25,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.87,33.06,32.21,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.86,33.09,32.19,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.87,33.11,32.19,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,33.13,32.15,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.87,33.15,32.11,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,33.18,32.11,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.87,33.20,32.06,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.88,33.22,32.02,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,33.26,32.02,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,33.30,32.00,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,33.32,31.96,36.00,20.00,AUTO,0,100,NaN,181.50,0.00,0.00,181.50,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,33.34,31.93,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.88,33.38,31.88,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.89,33.41,31.84,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.88,33.42,31.80,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.89,33.44,31.78,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,33.46,31.73,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,33.48,31.70,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,33.50,31.70,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,33.53,31.66,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.90,33.57,31.66,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.90,33.58,31.61,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,33.61,31.57,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,33.62,31.59,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,33.66,31.55,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.90,33.68,31.51,36.00,20.00,AUTO,0,100,NaN,161.40,0.00,0.00,161.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.91,33.72,31.43,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,33.74,31.39,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,33.75,31.37,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,33.77,31.37,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,33.79,31.33,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.91,33.81,31.28,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.92,33.83,31.28,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.91,33.87,31.25,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,33.89,31.25,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,33.90,31.21,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.92,33.95,31.19,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,33.95,31.19,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.92,33.95,31.14,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.93,33.96,31.10,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,34.01,31.06,36.00,20.00,AUTO,0,100,NaN,139.80,0.00,0.00,139.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,34.05,31.03,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,34.07,30.98,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,34.09,30.94,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.93,34.11,30.96,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.94,34.16,30.92,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.93,34.19,30.88,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,34.21,30.83,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,34.25,30.83,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,34.30,30.85,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.94,34.32,30.81,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,34.34,30.74,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.95,34.36,30.69,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.95,34.40,30.65,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,34.42,30.63,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,34.46,30.59,36.00,20.00,AUTO,0,100,NaN,120.90,0.00,0.00,120.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,34.47,30.54,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.95,34.50,30.51,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.96,34.51,30.47,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,34.53,30.47,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,34.57,30.47,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,34.60,30.43,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,34.62,30.38,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.96,34.65,30.36,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.96,34.66,30.36,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.96,34.68,30.32,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,34.71,30.29,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,34.74,30.24,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,34.76,30.20,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,34.79,30.22,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.97,34.82,30.14,36.00,20.00,AUTO,0,94,NaN,93.60,0.00,0.00,93.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,34.85,30.14,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,34.88,30.06,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,34.91,30.06,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,34.92,30.02,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,34.95,29.97,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.98,34.97,30.00,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.99,34.99,29.95,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.99,35.01,29.95,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.99,35.04,29.87,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,35.06,29.87,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
100.99,35.08,29.87,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.00,35.12,29.80,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.99,35.14,29.80,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
104.00,35.18,29.77,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,35.20,29.73,36.00,20.00,AUTO,0,84,NaN,71.70,12.23,0.00,83.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,35.21,29.69,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,35.23,29.64,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,35.26,29.64,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.00,35.28,29.64,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.01,35.30,29.61,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,35.33,29.58,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,35.33,29.58,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,35.35,29.55,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,35.38,29.55,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.02,35.40,29.50,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.01,35.41,29.46,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.02,35.45,29.48,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,35.48,29.44,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,35.50,29.40,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.02,35.52,29.40,36.00,20.00,AUTO,0,70,NaN,48.60,21.05,0.00,69.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.02,35.53,29.35,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.02,35.56,29.32,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.03,35.59,29.28,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,35.59,29.28,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,35.60,29.28,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,35.63,29.28,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,35.64,29.23,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.03,35.66,29.21,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.04,35.68,29.21,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,35.70,29.21,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.04,35.72,29.17,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,35.73,29.13,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.04,35.74,29.13,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.04,35.77,29.13,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.04,35.77,29.13,36.00,20.00,AUTO,0,56,NaN,29.40,26.80,0.00,56.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,35.78,29.09,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,35.79,29.05,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,35.80,29.05,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,35.81,29.06,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,35.82,29.06,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.06,35.82,29.06,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.06,35.83,29.03,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,35.85,29.03,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,35.86,29.03,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,35.87,28.98,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,35.88,28.98,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.07,35.88,28.98,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.06,35.89,28.98,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,35.89,28.98,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,35.90,28.98,36.00,20.00,AUTO,0,44,NaN,13.80,29.85,0.00,43.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,35.90,28.94,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.08,35.92,28.94,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,35.92,28.94,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.07,35.93,28.94,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.08,35.94,28.90,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.94,28.90,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.97,28.90,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.97,28.90,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.08,35.98,28.90,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.09,35.98,28.90,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.09,35.99,28.90,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.09,35.99,28.86,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,36.00,28.86,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,36.00,28.86,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.09,36.01,28.88,36.00,20.00,AUTO,0,38,NaN,6.30,31.25,0.00,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.10,36.00,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.10,36.01,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.10,36.01,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,36.01,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,36.01,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.10,36.02,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,36.02,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.11,36.03,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.11,36.04,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,36.06,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,36.06,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,36.06,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,36.07,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.12,36.07,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.12,36.07,28.88,36.00,20.00,AUTO,0,31,NaN,-0.30,31.58,0.00,31.28,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.12,36.06,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,36.06,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,36.06,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.13,36.06,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,36.06,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.13,36.08,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.13,36.08,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,36.08,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,36.08,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,36.08,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.13,36.08,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.14,36.08,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.14,36.08,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,36.08,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.14,36.08,28.88,36.00,20.00,AUTO,0,27,NaN,-4.20,31.26,0.00,27.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.15,36.06,28.88,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.14,36.07,28.88,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.14,36.06,28.88,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.15,36.07,28.88,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,36.07,28.88,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,36.07,28.88,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,36.07,28.88,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.15,36.07,28.88,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,36.07,28.88,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.16,36.06,28.88,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.16,36.06,28.92,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,36.06,28.92,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,36.04,28.92,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,36.04,28.92,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.16,36.04,28.92,36.00,20.00,AUTO,0,26,NaN,-4.80,30.60,0.00,25.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.17,36.02,28.96,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,36.02,28.96,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.17,36.02,28.96,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,36.01,28.96,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,36.01,28.96,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.18,36.03,28.96,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.17,36.02,29.00,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.18,36.02,29.00,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.18,36.01,29.00,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,36.01,29.00,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,36.01,29.00,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,36.01,29.00,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.18,36.01,29.04,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.19,36.01,29.04,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.19,36.01,29.04,36.00,20.00,AUTO,0,28,NaN,-2.40,30.05,0.00,27.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,36.00,29.04,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,36.00,29.03,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,36.00,29.06,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.20,35.99,29.06,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.20,35.99,29.06,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.20,36.00,29.06,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.20,36.00,29.06,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,36.00,29.06,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,35.99,29.06,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.20,35.99,29.06,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.20,35.98,29.10,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.21,35.99,29.10,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.21,35.99,29.10,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,35.98,29.10,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,35.98,29.10,36.00,20.00,AUTO,0,29,NaN,-0.60,29.92,0.00,29.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.22,35.97,29.15,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.21,35.97,29.15,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.22,35.96,29.15,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,35.96,29.15,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,35.96,29.15,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,35.96,29.15,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,35.96,29.15,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.22,35.96,29.15,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.22,35.95,29.19,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.23,35.95,29.19,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.23,35.95,29.19,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,35.95,29.19,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,35.95,29.22,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,35.94,29.22,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.24,35.94,29.22,36.00,20.00,AUTO,0,31,NaN,1.20,29.99,0.00,31.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.24,35.93,29.22,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.24,35.93,29.22,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,35.92,29.22,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,35.92,29.22,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,35.92,29.22,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.25,35.90,29.27,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.25,35.92,29.27,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.25,35.92,29.27,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.25,35.90,29.27,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.25,35.90,29.31,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,35.90,29.31,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.25,35.90,29.31,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.25,35.89,29.31,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.26,35.89,29.31,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.26,35.88,29.31,36.00,20.00,AUTO,0,34,NaN,3.60,30.40,0.00,34.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,35.87,29.31,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,35.86,29.31,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,35.86,29.31,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.27,35.86,29.35,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.27,35.86,29.35,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,35.86,29.35,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,35.86,29.35,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,35.87,29.35,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,35.86,29.35,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.28,35.86,29.35,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.28,35.86,29.35,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.28,35.86,29.39,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.28,35.86,29.39,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,35.85,29.39,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,35.85,29.39,36.00,20.00,AUTO,0,38,NaN,6.90,31.22,0.00,38.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.29,35.84,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.29,35.84,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.29,35.84,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.29,35.84,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,35.83,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
291.29,35.83,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
292.29,35.83,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
293.30,35.84,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
294.29,35.84,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
295.30,35.84,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
296.30,35.84,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
297.30,35.83,29.43,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
298.30,35.83,29.47,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
299.30,35.83,29.47,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
300.31,35.83,29.47,36.00,20.00,AUTO,0,41,NaN,9.00,32.48,0.00,41.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
301.31,35.81,29.47,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
302.31,35.81,29.51,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
303.31,35.81,29.51,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
304.31,35.81,29.51,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
305.31,35.80,29.51,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
306.32,35.80,29.49,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
307.32,35.80,29.49,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
308.32,35.81,29.51,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
309.32,35.81,29.51,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
310.32,35.81,29.51,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
311.32,35.81,29.55,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
312.33,35.81,29.55,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
313.33,35.81,29.53,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
314.33,35.81,29.53,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
315.33,35.81,29.55,36.00,20.00,AUTO,0,44,NaN,10.20,33.97,0.00,44.17,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
316.34,35.80,29.53,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
317.33,35.80,29.58,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
318.33,35.80,29.58,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
319.34,35.79,29.58,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
320.34,35.79,29.58,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
321.34,35.79,29.58,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
322.34,35.79,29.58,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
323.34,35.79,29.58,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
324.35,35.80,29.58,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
325.35,35.79,29.58,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
326.35,35.79,29.58,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
327.35,35.79,29.58,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
328.35,35.79,29.61,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
329.35,35.79,29.61,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
330.35,35.79,29.61,36.00,20.00,AUTO,0,47,NaN,11.40,35.69,0.00,47.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
331.36,35.78,29.61,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
332.36,35.78,29.61,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
333.36,35.78,29.61,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
334.36,35.78,29.65,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
335.36,35.78,29.65,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
336.36,35.77,29.65,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
337.36,35.77,29.65,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
338.37,35.77,29.65,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
339.37,35.78,29.65,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
340.37,35.78,29.65,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
341.37,35.78,29.65,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
342.37,35.78,29.65,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
343.38,35.78,29.65,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
344.38,35.78,29.65,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
345.38,35.78,29.70,36.00,20.00,AUTO,0,50,NaN,12.60,37.56,0.00,50.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
346.38,35.77,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
347.38,35.75,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
348.38,35.77,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
349.38,35.77,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
350.38,35.77,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
351.39,35.75,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
352.39,35.75,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
353.39,35.77,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
354.39,35.78,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
355.39,35.78,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
356.40,35.78,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
357.40,35.78,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
358.40,35.78,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
359.40,35.78,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
360.40,35.78,29.70,36.00,20.00,AUTO,0,53,NaN,13.20,39.56,0.00,52.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
361.41,35.77,29.70,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
362.40,35.77,29.70,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
363.40,35.75,29.70,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
364.41,35.75,29.70,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
365.41,35.75,29.70,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
366.41,35.75,29.70,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
367.41,35.75,29.74,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
368.41,35.75,29.74,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
369.42,35.74,29.74,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
370.42,35.77,29.74,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
371.42,35.78,29.70,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
372.42,35.78,29.70,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
373.42,35.78,29.70,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
374.42,35.79,29.74,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
375.43,35.79,29.70,36.00,20.00,AUTO,0,55,NaN,13.20,41.62,0.00,54.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
376.43,35.78,29.70,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
377.43,35.78,29.70,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
378.43,35.78,29.74,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
379.43,35.78,29.70,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
380.43,35.78,29.70,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
381.43,35.79,29.70,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
382.43,35.79,29.70,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
383.44,35.79,29.70,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
384.44,35.79,29.74,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
385.44,35.80,29.71,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
386.44,35.80,29.75,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
387.44,35.81,29.71,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
388.45,35.81,29.75,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
389.45,35.82,29.71,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
390.45,35.82,29.71,36.00,20.00,AUTO,0,56,NaN,12.60,43.74,0.00,56.34,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
391.45,35.81,29.70,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
392.45,35.81,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
393.45,35.81,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
394.46,35.81,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
395.46,35.81,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
396.46,35.82,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
397.46,35.83,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
398.46,35.83,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
399.46,35.83,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
400.46,35.85,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
401.47,35.85,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
402.47,35.85,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
403.47,35.86,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
404.47,35.86,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
405.47,35.86,29.71,36.00,20.00,AUTO,0,56,NaN,10.80,45.59,0.00,56.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
406.48,35.85,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
407.48,35.86,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
408.48,35.86,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
409.48,35.85,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
410.48,35.86,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
411.48,35.86,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
412.48,35.86,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
413.48,35.86,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
414.49,35.86,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
415.49,35.87,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
416.49,35.88,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
417.49,35.88,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
418.49,35.89,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
419.49,35.89,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
420.50,35.89,29.71,36.00,20.00,AUTO,0,55,NaN,8.40,47.09,0.00,55.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
421.50,35.89,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
422.50,35.89,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
423.50,35.89,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
424.50,35.90,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
425.50,35.89,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
426.51,35.90,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
427.51,35.90,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
428.51,35.90,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
429.51,35.92,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
430.51,35.93,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
431.51,35.93,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
432.51,35.94,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
433.52,35.94,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
434.52,35.94,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
435.52,35.94,29.71,36.00,20.00,AUTO,0,55,NaN,6.60,48.28,0.00,54.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
436.52,35.94,29.71,36.00,20.00,AUTO,0,53,NaN,3.60,49.06,0.00,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
437.52,35.94,29.71,36.00,20.00,AUTO,0,53,NaN,3.60,49.06,0.00,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
438.53,35.94,29.71,36.00,20.00,AUTO,0,53,NaN,3.60,49.06,0.00,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
439.53,35.94,29.71,36.00,20.00,AUTO,0,53,NaN,3.60,49.06,0.00,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
440.53,35.94,29.71,36.00,20.00,AUTO,0,53,NaN,3.60,49.06,0.00,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
441.53,35.95,29.71,36.00,20.00,AUTO,0,53,NaN,3.60,49.06,0.00,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
442.53,35.95,29.71,36.00,20.00,AUTO,0,53,NaN,3.60,49.06,0.00,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
443.53,35.96,29.71,36.00,20.00,AUTO,0,53,NaN,3.60,49.06,0.00,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
444.53,35.97,29.71,36.00,20.00,AUTO,0,53,NaN,3.60,49.06,0.00,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
