Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,32.43,33.08,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.84,32.42,33.08,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.84,32.43,33.08,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.84,32.43,33.08,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,32.44,33.08,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,32.45,33.08,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.84,32.47,33.08,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,32.47,33.08,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.85,32.48,33.04,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.85,32.49,33.04,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,32.50,33.04,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,32.52,33.04,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,32.54,33.00,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.85,32.56,33.00,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.85,32.58,33.02,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.86,32.59,32.98,36.00,20.00,AUTO,0,100,NaN,214.20,0.00,0.00,214.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,32.60,32.94,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,32.63,32.89,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,32.64,32.89,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.86,32.67,32.86,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.87,32.69,32.86,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.86,32.70,32.82,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.87,32.73,32.82,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,32.74,32.80,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.87,32.76,32.76,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,32.78,32.76,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.87,32.79,32.72,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.88,32.83,32.67,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,32.86,32.67,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,32.89,32.60,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,32.91,32.61,36.00,20.00,AUTO,0,100,NaN,204.90,0.00,-10.34,194.56,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,32.93,32.53,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.88,32.94,32.53,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.89,32.98,32.49,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.89,33.01,32.45,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.89,33.03,32.45,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,33.04,32.41,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,33.05,32.37,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,33.08,32.35,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,33.11,32.35,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.90,33.15,32.31,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.90,33.17,32.27,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,33.19,32.22,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,33.22,32.19,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,33.25,32.15,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.90,33.28,32.12,36.00,20.00,AUTO,0,100,NaN,186.00,0.00,-23.94,162.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.91,33.29,32.04,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,33.33,32.04,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,33.38,32.00,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,33.41,31.96,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,33.44,31.94,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.91,33.45,31.90,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.92,33.47,31.86,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.91,33.50,31.82,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,33.53,31.78,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,33.57,31.73,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.92,33.60,31.70,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,33.62,31.67,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.92,33.63,31.67,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.93,33.67,31.59,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,33.72,31.59,36.00,20.00,AUTO,0,100,NaN,164.10,0.00,-29.24,134.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,33.74,31.51,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,33.77,31.49,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,33.80,31.45,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.93,33.82,31.41,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.94,33.86,31.37,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.94,33.88,31.33,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,33.91,31.28,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,33.95,31.26,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,33.95,31.26,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.95,33.97,31.22,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,34.01,31.19,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.95,34.05,31.14,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.95,34.08,31.12,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,34.11,31.04,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,34.14,31.00,36.00,20.00,AUTO,0,100,NaN,138.30,0.00,-34.10,104.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,34.17,30.96,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.95,34.21,30.92,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.96,34.24,30.88,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,34.26,30.83,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,34.30,30.85,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,34.32,30.85,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,34.35,30.81,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.96,34.38,30.77,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.97,34.40,30.69,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.96,34.42,30.65,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,34.45,30.63,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,34.48,30.63,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,34.51,30.59,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,34.53,30.54,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.97,34.55,30.51,36.00,20.00,AUTO,0,94,NaN,112.50,15.48,-34.14,93.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,34.60,30.47,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,34.61,30.47,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,34.64,30.45,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,34.65,30.41,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,34.68,30.36,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.98,34.70,30.36,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.99,34.73,30.29,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.99,34.74,30.29,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.99,34.77,30.24,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,34.80,30.22,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
100.99,34.82,30.22,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.00,34.86,30.14,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.99,34.86,30.14,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
104.00,34.90,30.09,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,34.94,30.06,36.00,20.00,AUTO,0,81,NaN,87.60,27.69,-33.98,81.32,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,34.95,30.06,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,34.97,30.03,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,35.00,30.00,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.00,35.03,29.95,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.01,35.04,29.95,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,35.06,29.91,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,35.08,29.87,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,35.10,29.87,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,35.12,29.83,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.02,35.14,29.80,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.02,35.16,29.80,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.02,35.20,29.77,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,35.21,29.73,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,35.23,29.73,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.02,35.25,29.69,36.00,20.00,AUTO,0,72,NaN,64.80,37.04,-29.45,72.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.02,35.26,29.64,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.02,35.28,29.64,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.03,35.30,29.64,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,35.33,29.62,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,35.34,29.62,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,35.36,29.58,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,35.37,29.55,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.03,35.39,29.55,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.04,35.40,29.50,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,35.42,29.50,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.04,35.44,29.46,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,35.47,29.48,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.04,35.49,29.44,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.05,35.51,29.40,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.05,35.52,29.40,36.00,20.00,AUTO,0,63,NaN,45.60,43.77,-26.58,62.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,35.52,29.40,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,35.54,29.35,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,35.55,29.32,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,35.57,29.32,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,35.58,29.32,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.05,35.59,29.28,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.06,35.60,29.28,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,35.63,29.28,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,35.64,29.28,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,35.66,29.25,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,35.68,29.25,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.07,35.70,29.21,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.07,35.71,29.21,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,35.72,29.21,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,35.73,29.17,36.00,20.00,AUTO,0,55,NaN,29.10,48.34,-22.00,55.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,35.73,29.17,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.08,35.74,29.13,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,35.77,29.13,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.07,35.78,29.13,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.08,35.78,29.13,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.79,29.09,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.81,29.10,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.81,29.06,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.08,35.84,29.06,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.08,35.85,29.06,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.09,35.87,29.03,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.09,35.87,29.03,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,35.88,28.98,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,35.89,28.98,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.09,35.89,28.98,36.00,20.00,AUTO,0,50,NaN,16.50,51.13,-17.82,49.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.10,35.89,28.98,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.10,35.90,28.98,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.10,35.90,28.98,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,35.92,28.94,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,35.92,28.94,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.10,35.94,28.94,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,35.94,28.90,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.11,35.96,28.90,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.11,35.96,28.90,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,35.97,28.90,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,35.98,28.90,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,35.98,28.90,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,35.98,28.90,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.12,35.99,28.90,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.12,35.99,28.90,36.00,20.00,AUTO,0,45,NaN,6.60,52.47,-13.84,45.24,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.12,35.98,28.90,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,36.00,28.86,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,36.00,28.86,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.13,36.00,28.86,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,36.00,28.86,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.12,36.00,28.86,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.13,36.01,28.88,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,36.01,28.88,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,36.02,28.88,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,36.02,28.88,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.13,36.02,28.88,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.14,36.03,28.88,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.14,36.03,28.88,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,36.03,28.88,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.14,36.03,28.88,36.00,20.00,AUTO,0,45,NaN,0.60,52.86,-8.57,44.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.14,36.02,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.14,36.02,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.15,36.02,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.15,36.02,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,36.02,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,36.02,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,36.02,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.16,36.02,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,36.03,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.16,36.03,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.16,36.03,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,36.03,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,36.03,28.92,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,36.04,28.88,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.16,36.04,28.92,36.00,20.00,AUTO,0,47,NaN,-1.80,52.77,-3.59,47.38,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.17,36.03,28.88,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,36.03,28.88,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.17,36.03,28.92,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,36.03,28.88,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,36.03,28.92,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.18,36.03,28.92,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.18,36.03,28.88,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.18,36.04,28.88,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.18,36.06,28.92,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,36.07,28.92,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,36.07,28.92,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,36.07,28.88,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.18,36.07,28.88,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.19,36.07,28.88,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.19,36.08,28.88,36.00,20.00,AUTO,0,50,NaN,-2.40,52.58,-0.64,49.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,36.07,28.88,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,36.08,28.88,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,36.08,28.88,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.19,36.08,28.88,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.20,36.08,28.88,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.19,36.08,28.88,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.20,36.08,28.88,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,36.09,28.88,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,36.09,28.92,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.20,36.09,28.92,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.20,36.10,28.92,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.21,36.09,28.92,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.21,36.10,28.92,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,36.10,28.92,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,36.11,28.92,36.00,20.00,AUTO,0,44,NaN,-4.50,52.21,-3.22,44.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.21,36.09,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.21,36.10,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.22,36.10,28.88,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,36.10,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,36.10,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,36.10,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,36.10,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.23,36.11,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.22,36.11,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.23,36.11,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.23,36.11,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,36.11,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,36.11,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,36.11,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.23,36.11,28.92,36.00,20.00,AUTO,0,43,NaN,-6.30,51.55,-2.25,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.24,36.10,28.92,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.24,36.09,28.92,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,36.10,28.92,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,36.09,28.92,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,36.09,28.92,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.25,36.08,28.96,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.25,36.09,28.96,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.25,36.10,28.96,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.25,36.10,28.96,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.25,36.09,28.96,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,36.10,28.96,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.26,36.09,28.96,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.25,36.09,29.00,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.26,36.09,29.00,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.26,36.09,29.00,36.00,20.00,AUTO,0,43,NaN,-6.60,50.77,-1.00,43.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,36.08,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,36.08,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,36.08,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.26,36.08,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.27,36.08,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,36.08,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,36.08,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,36.09,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,36.09,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.28,36.09,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.28,36.09,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.28,36.10,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.28,36.10,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,36.10,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,36.10,29.00,36.00,20.00,AUTO,0,46,NaN,-5.40,50.07,1.28,45.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.28,36.09,29.00,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.28,36.09,29.04,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.29,36.09,29.00,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.29,36.09,29.00,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,36.08,29.04,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
291.29,36.09,29.04,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
292.29,36.09,29.04,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
293.30,36.09,29.04,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
294.30,36.09,29.04,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
295.30,36.09,29.04,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
296.30,36.09,29.04,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
297.30,36.09,29.04,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
298.30,36.09,29.08,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
299.30,36.09,29.08,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
300.30,36.09,29.08,36.00,20.00,AUTO,0,43,NaN,-6.00,49.41,-0.59,42.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
301.31,36.08,29.08,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
302.31,36.08,29.08,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
303.31,36.08,29.08,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
304.31,36.08,29.08,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
305.31,36.08,29.08,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
306.31,36.08,29.08,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
307.32,36.07,29.08,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
308.32,36.08,29.08,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
309.32,36.08,29.08,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
310.32,36.08,29.08,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
311.32,36.08,29.13,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
312.33,36.08,29.13,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
313.32,36.08,29.13,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
314.33,36.08,29.13,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
315.33,36.08,29.13,36.00,20.00,AUTO,0,44,NaN,-5.40,48.74,0.50,43.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
