Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,31.89,34.02,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.84,31.87,34.02,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.84,31.88,34.02,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.84,31.88,34.02,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,31.90,34.03,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,31.92,34.03,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.84,31.93,34.03,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,31.94,34.03,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.85,31.95,33.99,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.85,31.96,33.99,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,31.97,33.99,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,32.00,33.96,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,32.03,33.92,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.85,32.05,33.92,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.86,32.08,33.89,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.86,32.09,33.85,36.00,20.00,AUTO,0,100,NaN,246.60,0.00,0.00,246.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,32.11,33.81,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,32.13,33.77,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,32.14,33.77,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.86,32.17,33.73,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.86,32.18,33.69,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.86,32.22,33.65,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.87,32.25,33.67,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,32.27,33.67,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.87,32.28,33.63,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,32.31,33.59,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.87,32.31,33.51,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.88,32.35,33.51,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,32.39,33.48,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,32.42,33.44,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,32.46,33.36,36.00,20.00,AUTO,0,100,NaN,234.90,0.00,-6.50,228.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,32.48,33.32,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.88,32.53,33.28,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.89,32.57,33.24,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.89,32.59,33.22,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.89,32.63,33.18,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,32.66,33.10,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,32.70,33.06,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,32.74,33.00,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,32.77,32.96,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.90,32.81,32.88,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.90,32.83,32.88,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,32.86,32.83,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,32.89,32.76,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,32.92,32.72,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.90,32.96,32.70,36.00,20.00,AUTO,0,100,NaN,213.60,0.00,-13.61,199.99,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.91,32.99,32.65,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,33.03,32.61,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,33.04,32.53,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,33.08,32.49,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,33.12,32.47,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.91,33.14,32.43,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.91,33.17,32.39,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.92,33.20,32.35,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,33.25,32.31,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,33.27,32.28,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.92,33.33,32.21,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,33.37,32.12,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.92,33.41,32.09,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.93,33.44,32.06,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,33.48,32.02,36.00,20.00,AUTO,0,100,NaN,183.60,0.00,-20.39,163.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,33.52,31.98,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,33.57,31.90,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,33.59,31.82,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.93,33.62,31.80,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.94,33.65,31.71,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.94,33.66,31.71,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,33.70,31.67,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,33.72,31.64,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,33.75,31.61,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.95,33.77,31.57,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,33.80,31.53,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.95,33.82,31.49,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.95,33.86,31.45,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,33.90,31.41,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,33.94,31.38,36.00,20.00,AUTO,0,100,NaN,152.40,0.00,-20.34,132.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,33.95,31.35,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.95,34.00,31.31,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.96,34.03,31.26,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,34.05,31.22,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,34.07,31.19,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,34.09,31.16,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,34.11,31.12,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.97,34.16,31.08,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.97,34.18,31.04,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.97,34.22,31.00,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,34.26,30.96,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,34.29,30.88,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,34.33,30.85,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,34.35,30.85,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.97,34.38,30.85,36.00,20.00,AUTO,0,100,NaN,124.80,0.00,-18.14,106.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,34.40,30.81,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,34.45,30.74,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,34.47,30.71,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,34.50,30.67,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,34.51,30.63,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.98,34.52,30.63,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.99,34.55,30.59,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.98,34.57,30.54,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.99,34.61,30.51,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,34.65,30.48,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
100.99,34.66,30.48,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.00,34.68,30.45,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
103.00,34.70,30.41,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
104.00,34.73,30.36,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,34.79,30.38,36.00,20.00,AUTO,0,92,NaN,98.10,12.39,-18.14,92.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,34.80,30.30,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,34.83,30.25,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,34.86,30.22,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.01,34.86,30.22,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.01,34.88,30.14,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,34.91,30.14,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,34.94,30.09,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,34.97,30.07,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,34.99,30.07,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.02,35.01,30.03,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.01,35.05,30.00,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.02,35.08,29.95,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,35.11,29.95,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,35.13,29.89,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.03,35.15,29.89,36.00,20.00,AUTO,0,81,NaN,74.40,21.93,-15.56,80.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.02,35.16,29.85,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.02,35.19,29.80,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.03,35.21,29.80,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,35.24,29.77,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,35.25,29.73,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,35.26,29.73,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,35.29,29.69,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.03,35.33,29.66,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.04,35.33,29.66,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,35.35,29.66,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.04,35.38,29.62,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,35.39,29.62,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.04,35.41,29.58,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.05,35.43,29.55,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.04,35.45,29.55,36.00,20.00,AUTO,0,65,NaN,51.60,28.88,-15.50,64.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,35.45,29.50,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,35.47,29.48,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,35.49,29.48,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,35.50,29.48,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,35.51,29.44,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.06,35.53,29.40,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.06,35.55,29.40,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,35.57,29.40,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,35.59,29.35,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,35.62,29.32,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,35.64,29.32,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.07,35.66,29.29,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.07,35.67,29.29,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,35.68,29.29,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,35.69,29.29,36.00,20.00,AUTO,0,55,NaN,33.60,33.52,-12.37,54.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,35.70,29.25,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.07,35.71,29.25,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,35.72,29.21,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.07,35.73,29.21,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.08,35.75,29.21,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.77,29.17,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.79,29.13,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.81,29.15,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.08,35.83,29.15,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.09,35.84,29.10,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.09,35.84,29.10,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.09,35.85,29.06,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,35.86,29.06,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,35.86,29.06,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.09,35.87,29.06,36.00,20.00,AUTO,0,45,NaN,18.90,36.40,-10.26,45.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.10,35.86,29.06,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.09,35.87,29.06,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.10,35.89,29.03,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,35.90,29.03,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,35.90,28.98,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.11,35.90,28.98,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,35.93,28.98,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.11,35.94,28.98,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.11,35.94,28.98,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,35.95,28.98,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,35.96,28.98,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,35.96,28.94,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,35.97,28.94,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.12,35.97,28.94,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.12,35.98,28.94,36.00,20.00,AUTO,0,38,NaN,8.10,37.78,-7.77,38.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.12,35.97,28.94,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,35.97,28.90,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,35.98,28.94,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.13,35.98,28.90,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,35.98,28.90,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.13,35.98,28.90,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.13,36.00,28.90,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,36.00,28.92,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,36.00,28.92,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,36.01,28.92,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.13,36.01,28.92,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.14,36.01,28.92,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.14,36.01,28.92,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,36.01,28.92,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.14,36.01,28.92,36.00,20.00,AUTO,0,35,NaN,1.50,38.26,-4.64,35.13,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.15,36.01,28.92,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.14,36.01,28.92,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.14,36.01,28.92,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.15,36.01,28.92,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,36.01,28.92,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,36.01,28.92,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,36.01,28.92,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.15,36.01,28.92,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,36.01,28.92,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.16,36.01,28.92,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.16,36.01,28.96,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,36.01,28.96,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,36.01,28.96,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,36.01,28.96,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.16,36.01,28.96,36.00,20.00,AUTO,0,36,NaN,-0.60,38.30,-1.80,35.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.17,36.00,28.94,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,36.00,28.94,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.17,36.00,28.94,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,36.00,28.94,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,36.00,28.94,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.18,36.00,28.98,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.17,36.01,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.18,36.01,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.18,36.01,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,36.01,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,36.01,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,36.00,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.18,36.01,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.19,36.01,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.19,36.01,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.23,0.00,37.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,36.00,28.98,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,36.00,28.98,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,36.00,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.19,36.00,28.98,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.20,36.00,28.98,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.20,36.00,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.20,36.01,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,36.00,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,36.00,29.00,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.21,36.01,29.04,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.20,36.01,29.04,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.21,36.01,29.04,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.21,36.01,29.04,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,36.01,29.04,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,36.01,29.04,36.00,20.00,AUTO,0,38,NaN,-0.60,38.20,-0.05,37.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.21,36.00,29.03,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.21,36.00,29.03,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.22,36.00,29.03,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,36.00,29.06,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,35.99,29.06,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,35.99,29.06,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,36.00,29.06,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.23,35.99,29.06,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.23,35.99,29.06,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.23,35.98,29.06,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.23,35.98,29.06,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,35.98,29.10,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,35.98,29.10,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,35.98,29.10,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.23,35.98,29.10,36.00,20.00,AUTO,0,37,NaN,-0.60,38.16,-0.13,37.43,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.24,35.96,29.15,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.24,35.97,29.15,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,35.96,29.15,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,35.96,29.15,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,35.96,29.15,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.25,35.95,29.15,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.25,35.94,29.15,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.25,35.95,29.15,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.25,35.96,29.15,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.25,35.96,29.15,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,35.95,29.19,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.26,35.95,29.19,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.25,35.95,29.19,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.26,35.94,29.19,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.26,35.94,29.19,36.00,20.00,AUTO,0,41,NaN,1.20,38.24,1.15,40.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,35.93,29.22,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,35.93,29.22,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,35.93,29.22,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.26,35.92,29.22,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.27,35.92,29.22,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,35.92,29.22,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,35.92,29.22,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,35.93,29.22,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,35.93,29.22,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.28,35.93,29.22,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.28,35.92,29.22,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.28,35.92,29.27,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.28,35.92,29.27,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,35.92,29.27,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,35.92,29.27,36.00,20.00,AUTO,0,43,NaN,3.60,38.55,1.26,43.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.28,35.90,29.27,36.00,20.00,AUTO,0,45,NaN,4.80,39.06,0.91,44.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.29,35.90,29.31,36.00,20.00,AUTO,0,45,NaN,4.80,39.06,0.91,44.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.29,35.89,29.31,36.00,20.00,AUTO,0,45,NaN,4.80,39.06,0.91,44.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.29,35.89,29.31,36.00,20.00,AUTO,0,45,NaN,4.80,39.06,0.91,44.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,35.89,29.31,36.00,20.00,AUTO,0,45,NaN,4.80,39.06,0.91,44.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
