Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,32.52,33.12,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.83,32.49,33.12,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.83,32.50,33.08,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.84,32.50,33.08,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,32.52,33.08,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,32.53,33.08,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.84,32.54,33.08,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,32.54,33.08,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.85,32.55,33.04,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.85,32.56,33.04,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,32.58,33.00,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,32.59,33.02,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,32.60,33.02,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.85,32.62,33.02,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.85,32.63,32.98,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.86,32.66,32.94,36.00,20.00,AUTO,0,100,NaN,191.40,0.00,0.00,191.40,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,32.70,32.94,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,32.73,32.86,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,32.73,32.88,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.86,32.74,32.88,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.86,32.77,32.83,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.86,32.79,32.83,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.87,32.81,32.80,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,32.84,32.76,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.87,32.86,32.72,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,32.90,32.67,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.87,32.92,32.65,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.88,32.93,32.61,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,32.96,32.57,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,32.99,32.53,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,33.02,32.49,36.00,20.00,AUTO,0,100,NaN,184.53,0.00,-2.12,182.41,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,33.04,32.45,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.88,33.04,32.45,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.89,33.05,32.45,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.89,33.08,32.41,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.89,33.12,32.39,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,33.14,32.35,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,33.17,32.35,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,33.21,32.27,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,33.25,32.22,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.90,33.28,32.21,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.90,33.30,32.16,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,33.34,32.09,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,33.37,32.04,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,33.40,32.04,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.90,33.41,32.00,36.00,20.00,AUTO,0,100,NaN,164.73,0.00,-6.80,157.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.91,33.44,31.98,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,33.46,31.94,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,33.48,31.90,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,33.51,31.86,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,33.55,31.82,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.91,33.58,31.78,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.91,33.61,31.75,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.91,33.63,31.71,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,33.67,31.67,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,33.70,31.64,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.92,33.71,31.59,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,33.75,31.57,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.92,33.78,31.53,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.93,33.81,31.49,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,33.85,31.45,36.00,20.00,AUTO,0,100,NaN,142.73,0.00,-8.07,134.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,33.87,31.41,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,33.88,31.37,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,33.92,31.33,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.93,33.95,31.31,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.94,33.95,31.26,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.93,33.99,31.26,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,34.02,31.19,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,34.06,31.19,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,34.09,31.10,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.94,34.11,31.08,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,34.16,31.04,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.95,34.19,31.00,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.95,34.21,30.96,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,34.23,30.92,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,34.25,30.88,36.00,20.00,AUTO,0,100,NaN,119.35,0.00,-8.42,110.93,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,34.27,30.83,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.95,34.30,30.85,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.96,34.33,30.85,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,34.35,30.85,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,34.38,30.77,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,34.39,30.77,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,34.42,30.74,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.96,34.47,30.71,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.96,34.50,30.63,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.96,34.51,30.63,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,34.53,30.54,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,34.55,30.54,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,34.56,30.51,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,34.59,30.47,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.97,34.64,30.47,36.00,20.00,AUTO,0,88,NaN,96.80,0.00,-8.53,88.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,34.65,30.45,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,34.67,30.45,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,34.69,30.41,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,34.71,30.36,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,34.74,30.32,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.98,34.76,30.29,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.99,34.78,30.30,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.99,34.80,30.25,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.99,34.82,30.22,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,34.84,30.22,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
100.99,34.86,30.18,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
101.99,34.86,30.14,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.99,34.90,30.14,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
104.00,34.94,30.09,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,34.96,30.06,36.00,20.00,AUTO,0,79,NaN,76.18,10.44,-7.42,79.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,34.96,30.07,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,34.97,30.03,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,35.00,30.03,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.00,35.01,30.00,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.01,35.04,30.00,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,35.06,29.95,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,35.09,29.91,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,35.11,29.87,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,35.12,29.89,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.02,35.13,29.85,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.02,35.15,29.85,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.02,35.18,29.80,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,35.20,29.80,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,35.22,29.77,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.02,35.25,29.73,36.00,20.00,AUTO,0,70,NaN,57.75,18.55,-6.62,69.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.02,35.24,29.73,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.02,35.26,29.69,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.03,35.28,29.64,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,35.29,29.64,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,35.31,29.64,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,35.33,29.66,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,35.33,29.62,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.03,35.36,29.62,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.04,35.37,29.62,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,35.39,29.58,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.04,35.42,29.55,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,35.43,29.55,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.04,35.45,29.51,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.05,35.47,29.48,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.04,35.48,29.48,36.00,20.00,AUTO,0,61,NaN,42.08,24.63,-6.01,60.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,35.48,29.48,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,35.50,29.44,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,35.51,29.44,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,35.52,29.40,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,35.54,29.40,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.06,35.56,29.40,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.06,35.56,29.35,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,35.57,29.35,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,35.59,29.32,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,35.60,29.32,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,35.62,29.32,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.07,35.64,29.28,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.06,35.66,29.29,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,35.68,29.29,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,35.68,29.29,36.00,20.00,AUTO,0,53,NaN,28.87,28.95,-5.01,52.81,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,35.68,29.25,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.07,35.69,29.25,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,35.69,29.25,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.07,35.70,29.21,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.08,35.71,29.21,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.71,29.21,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.72,29.21,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.74,29.21,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.08,35.75,29.17,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.09,35.77,29.17,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.09,35.77,29.17,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.09,35.78,29.17,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,35.78,29.17,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,35.79,29.13,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.09,35.79,29.13,36.00,20.00,AUTO,0,45,NaN,17.60,31.78,-4.11,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.10,35.79,29.13,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.09,35.79,29.13,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.10,35.81,29.15,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,35.81,29.15,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,35.81,29.15,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.10,35.82,29.15,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,35.83,29.10,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.11,35.84,29.10,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.11,35.84,29.10,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,35.84,29.10,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,35.84,29.10,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,35.85,29.10,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,35.85,29.10,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.12,35.85,29.10,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.11,35.85,29.10,36.00,20.00,AUTO,0,43,NaN,11.55,33.55,-2.57,42.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.12,35.85,29.10,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,35.85,29.10,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,35.85,29.10,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.12,35.85,29.10,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,35.85,29.10,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.12,35.85,29.10,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.13,35.86,29.10,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,35.87,29.10,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,35.87,29.06,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,35.87,29.06,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.13,35.88,29.10,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.14,35.89,29.10,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.14,35.88,29.06,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,35.89,29.06,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.14,35.89,29.06,36.00,20.00,AUTO,0,42,NaN,8.25,34.71,-1.38,41.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.14,35.88,29.06,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.14,35.88,29.06,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.14,35.88,29.06,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.14,35.87,29.06,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,35.88,29.06,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,35.88,29.10,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,35.87,29.06,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.15,35.89,29.10,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,35.89,29.10,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.16,35.89,29.10,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.16,35.89,29.10,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,35.89,29.10,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,35.88,29.10,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,35.88,29.10,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.16,35.88,29.15,36.00,20.00,AUTO,0,41,NaN,6.05,35.61,-0.76,40.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.17,35.88,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,35.88,29.10,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.17,35.87,29.10,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,35.88,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,35.88,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.17,35.88,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.17,35.88,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.18,35.90,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.18,35.89,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,35.90,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,35.90,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,35.90,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.18,35.90,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.19,35.90,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.19,35.90,29.15,36.00,20.00,AUTO,0,43,NaN,6.60,36.41,-0.01,43.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,35.89,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,35.89,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,35.89,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.19,35.89,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.19,35.89,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.20,35.89,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.20,35.89,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,35.90,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,35.90,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.20,35.92,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.20,35.92,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.21,35.92,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.21,35.92,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,35.93,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,35.92,29.15,36.00,20.00,AUTO,0,42,NaN,5.50,37.15,-0.35,42.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.21,35.90,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.21,35.90,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.22,35.90,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,35.90,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,35.92,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,35.90,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,35.90,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.22,35.92,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.22,35.93,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.23,35.93,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.23,35.93,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,35.93,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,35.93,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,35.93,29.15,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.23,35.93,29.19,36.00,20.00,AUTO,0,41,NaN,4.13,37.80,-0.46,41.46,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.24,35.90,29.19,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.24,35.90,29.19,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,35.90,29.19,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,35.90,29.19,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,35.90,29.19,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.25,35.90,29.19,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.25,35.90,29.22,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.25,35.92,29.22,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.25,35.90,29.22,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.25,35.90,29.22,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,35.90,29.22,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.25,35.90,29.22,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.25,35.90,29.22,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.26,35.89,29.22,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.26,35.89,29.22,36.00,20.00,AUTO,0,42,NaN,3.85,38.36,-0.27,41.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,35.88,29.27,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,35.88,29.27,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,35.88,29.27,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.26,35.87,29.27,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.27,35.87,29.27,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,35.87,29.27,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,35.87,29.27,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,35.88,29.31,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,35.88,29.31,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.27,35.89,29.31,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.27,35.88,29.31,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.28,35.88,29.31,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.28,35.88,29.31,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,35.88,29.31,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,35.88,29.31,36.00,20.00,AUTO,0,46,NaN,6.05,39.04,0.57,45.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.28,35.86,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.28,35.86,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.29,35.86,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.29,35.86,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,35.86,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
291.29,35.86,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
292.29,35.86,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
293.30,35.87,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
294.30,35.87,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
295.30,35.88,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
296.30,35.89,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
297.30,35.89,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
298.30,35.89,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
299.30,35.89,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
300.30,35.88,29.31,36.00,20.00,AUTO,0,47,NaN,6.60,39.86,0.26,46.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
301.31,35.87,29.31,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
302.31,35.87,29.31,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
303.31,35.87,29.31,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
304.31,35.86,29.31,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
305.31,35.87,29.35,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
306.31,35.86,29.31,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
307.32,35.86,29.35,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
308.32,35.86,29.35,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
309.32,35.87,29.35,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
310.32,35.86,29.35,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
311.32,35.86,29.35,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
312.32,35.86,29.35,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
313.32,35.85,29.35,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
314.33,35.85,29.39,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
315.33,35.85,29.39,36.00,20.00,AUTO,0,47,NaN,6.33,40.73,-0.19,46.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
316.33,35.85,29.39,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
317.33,35.84,29.39,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
318.33,35.84,29.39,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
319.34,35.83,29.43,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
320.34,35.83,29.43,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
321.34,35.83,29.43,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
322.34,35.83,29.43,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
323.34,35.83,29.43,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
324.34,35.84,29.43,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
325.35,35.83,29.43,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
326.35,35.84,29.43,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
327.35,35.84,29.43,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
328.35,35.84,29.43,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
329.35,35.84,29.43,36.00,20.00,AUTO,0,51,NaN,8.25,41.66,0.63,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
