Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,32.67,32.82,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.84,32.66,32.82,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.83,32.67,32.82,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.84,32.67,32.82,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,32.69,32.78,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,32.71,32.78,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.84,32.72,32.78,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,32.73,32.76,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.85,32.74,32.73,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.85,32.74,32.76,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,32.76,32.72,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,32.77,32.67,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,32.81,32.67,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.86,32.82,32.67,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.86,32.84,32.64,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.86,32.86,32.60,36.00,20.00,AUTO,0,100,NaN,183.15,0.00,0.00,233.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,32.88,32.60,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,32.91,32.57,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,32.94,32.53,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.87,32.97,32.49,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.86,32.98,32.45,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.87,33.00,32.45,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.87,33.04,32.41,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,33.06,32.41,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.87,33.09,32.35,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,33.12,32.31,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.87,33.14,32.27,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.88,33.16,32.22,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,33.20,32.19,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,33.22,32.15,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,33.23,32.11,36.00,20.00,AUTO,0,100,NaN,173.25,0.00,-20.36,202.89,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,33.27,32.09,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.89,33.29,32.04,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.88,33.31,32.04,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.89,33.34,32.00,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.89,33.37,32.00,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,33.41,31.96,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,33.43,31.94,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,33.45,31.86,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,33.48,31.82,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.90,33.51,31.78,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.90,33.53,31.73,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,33.57,31.70,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,33.57,31.66,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,33.59,31.66,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.91,33.61,31.67,36.00,20.00,AUTO,0,100,NaN,152.63,0.00,-49.47,153.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.91,33.64,31.64,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,33.67,31.59,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,33.71,31.51,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,33.74,31.48,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,33.75,31.45,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.92,33.78,31.41,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.91,33.81,31.37,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.92,33.85,31.33,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,33.87,31.28,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,33.88,31.25,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.92,33.92,31.25,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,33.95,31.22,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.93,33.95,31.19,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.93,33.96,31.19,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,34.01,31.14,36.00,20.00,AUTO,0,100,NaN,132.00,0.00,-51.34,130.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,34.05,31.10,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,34.07,31.03,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,34.10,31.00,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.94,34.12,30.96,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.93,34.17,30.92,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.94,34.20,30.88,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,34.21,30.83,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,34.24,30.83,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,34.26,30.83,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.94,34.31,30.81,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,34.34,30.77,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.95,34.36,30.74,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.95,34.40,30.69,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,34.44,30.63,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,34.48,30.59,36.00,20.00,AUTO,0,100,NaN,110.83,0.00,-51.19,109.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,34.51,30.54,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.96,34.53,30.47,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.96,34.56,30.47,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,34.57,30.43,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,34.60,30.43,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,34.63,30.38,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,34.65,30.36,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.97,34.65,30.32,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.96,34.68,30.29,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.97,34.71,30.29,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,34.74,30.24,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,34.78,30.22,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,34.82,30.14,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,34.86,30.09,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.98,34.86,30.06,36.00,20.00,AUTO,0,76,NaN,84.70,0.00,-58.98,75.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,34.86,30.06,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,34.88,30.06,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,34.91,30.02,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,34.94,29.97,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,34.96,29.97,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.98,34.97,29.93,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.98,34.99,29.91,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.99,35.00,29.87,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.99,35.03,29.87,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,35.06,29.83,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
100.99,35.08,29.79,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
101.99,35.10,29.79,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.99,35.12,29.77,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
104.00,35.13,29.77,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,35.14,29.73,36.00,20.00,AUTO,0,59,NaN,62.70,0.00,-53.43,59.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,35.15,29.73,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,35.18,29.69,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,35.20,29.64,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.01,35.21,29.64,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.01,35.24,29.64,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,35.25,29.61,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,35.27,29.61,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,35.29,29.57,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,35.31,29.58,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.01,35.34,29.55,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.02,35.36,29.50,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.02,35.36,29.50,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,35.38,29.46,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,35.40,29.46,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.02,35.42,29.42,36.00,20.00,AUTO,0,57,NaN,47.58,0.00,-40.68,56.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.03,35.42,29.42,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.03,35.43,29.38,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.03,35.45,29.38,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,35.47,29.40,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,35.48,29.35,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,35.50,29.32,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,35.52,29.32,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.04,35.54,29.28,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.03,35.55,29.28,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,35.56,29.28,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.04,35.57,29.28,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,35.59,29.28,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.04,35.59,29.23,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.04,35.59,29.23,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.05,35.60,29.23,36.00,20.00,AUTO,0,46,NaN,32.45,0.00,-36.29,46.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,35.60,29.19,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,35.62,29.19,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,35.64,29.19,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,35.65,29.16,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,35.66,29.16,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.06,35.66,29.13,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.06,35.66,29.13,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,35.69,29.13,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,35.69,29.13,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,35.71,29.13,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,35.72,29.13,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.07,35.72,29.09,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.07,35.73,29.09,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,35.73,29.09,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,35.73,29.09,36.00,20.00,AUTO,0,45,NaN,22.27,0.00,-27.76,44.52,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,35.74,29.05,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.07,35.74,29.05,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,35.74,29.05,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.08,35.75,29.05,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.08,35.77,29.05,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.78,29.05,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.78,29.00,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.79,29.00,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.09,35.80,29.00,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.09,35.80,29.00,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.09,35.80,29.00,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.09,35.80,29.03,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,35.81,29.03,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,35.82,28.98,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.09,35.83,28.98,36.00,20.00,AUTO,0,46,NaN,14.85,0.00,-18.48,46.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.10,35.82,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.10,35.82,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.10,35.82,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,35.82,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,35.82,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.10,35.83,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,35.83,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.11,35.83,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.11,35.84,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,35.84,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,35.85,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,35.85,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,35.85,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.11,35.85,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.12,35.85,28.98,36.00,20.00,AUTO,0,48,NaN,9.63,0.00,-12.00,47.63,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.12,35.85,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,35.85,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,35.85,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.12,35.86,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,35.86,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.13,35.86,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.13,35.86,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,35.86,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,35.88,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,35.88,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.14,35.88,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.14,35.89,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.14,35.89,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,35.89,28.98,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.14,35.89,28.94,36.00,20.00,AUTO,0,53,NaN,8.25,0.00,-5.14,53.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.15,35.88,28.94,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.14,35.89,28.94,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.14,35.89,28.94,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.15,35.89,28.98,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,35.89,28.94,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,35.90,28.94,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,35.90,28.94,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.15,35.90,28.94,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,35.92,28.94,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.16,35.93,28.94,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.16,35.95,28.94,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,35.95,28.90,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,35.95,28.90,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,35.96,28.90,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.16,35.96,28.90,36.00,20.00,AUTO,0,51,NaN,6.05,0.00,-5.14,50.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.17,35.95,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,35.95,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.17,35.96,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,35.96,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,35.96,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.17,35.96,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.17,35.96,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.18,35.98,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.18,35.98,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,35.98,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,35.98,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,35.98,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.19,35.98,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.19,35.98,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.19,35.99,28.90,36.00,20.00,AUTO,0,43,NaN,2.20,0.00,-8.72,43.48,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,35.97,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,35.98,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,35.98,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.20,35.98,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.19,35.97,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.20,35.97,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.20,35.97,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,35.99,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,36.00,28.92,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.20,36.00,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.21,36.00,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.21,36.00,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.21,36.00,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,36.00,28.90,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,36.00,28.92,36.00,20.00,AUTO,0,47,NaN,0.83,0.00,-4.18,46.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.22,36.00,28.92,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.22,36.00,28.90,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.21,36.00,28.90,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,36.00,28.90,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,36.00,28.90,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,36.00,28.90,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,36.00,28.90,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.22,36.01,28.92,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.22,36.01,28.92,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.23,36.01,28.92,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.23,36.01,28.92,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,36.01,28.92,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,36.01,28.92,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,36.01,28.92,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.24,36.01,28.92,36.00,20.00,AUTO,0,47,NaN,0.00,0.00,-2.73,47.27,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.24,36.00,28.90,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.24,36.00,28.90,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,36.00,28.90,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,36.00,28.90,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,36.00,28.94,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.25,35.99,28.94,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.25,35.99,28.94,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.25,36.00,28.94,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.25,36.01,28.96,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.25,36.01,28.96,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,36.01,28.96,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.25,36.00,28.94,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.26,36.00,28.98,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.26,36.00,28.98,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.26,36.00,28.98,36.00,20.00,AUTO,0,48,NaN,-0.55,0.00,-1.44,48.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,35.98,28.98,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,35.98,28.98,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,35.97,28.98,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.27,35.97,28.98,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.27,35.97,28.98,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,35.97,28.98,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,35.97,28.98,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,35.96,29.03,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,35.97,29.03,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.27,35.97,29.03,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.27,35.97,29.03,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.28,35.97,29.03,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.28,35.96,29.03,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,35.96,29.06,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,35.96,29.06,36.00,20.00,AUTO,0,51,NaN,0.00,0.00,0.78,50.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.29,35.95,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.29,35.95,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.29,35.95,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.29,35.95,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,35.94,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
291.29,35.94,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
292.30,35.94,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
293.29,35.95,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
294.30,35.95,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
295.30,35.96,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
296.30,35.96,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
297.30,35.97,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
298.30,35.97,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
299.30,35.96,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
300.31,35.97,29.06,36.00,20.00,AUTO,0,57,NaN,2.20,0.00,4.75,56.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
301.31,35.95,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
302.31,35.96,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
303.31,35.96,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
304.31,35.96,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
305.31,35.96,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
306.32,35.96,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
307.31,35.96,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
308.32,35.96,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
309.32,35.97,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
310.32,35.97,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
311.32,35.97,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
312.32,35.97,29.15,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
313.33,35.98,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
314.33,35.98,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
315.33,35.97,29.10,36.00,20.00,AUTO,0,52,NaN,1.93,0.00,-0.25,51.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
316.33,35.96,29.10,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
317.33,35.96,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
318.33,35.96,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
319.34,35.96,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
320.34,35.96,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
321.34,35.96,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
322.34,35.96,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
323.34,35.96,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
324.35,35.98,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
325.34,35.98,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
326.35,35.98,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
327.35,35.98,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
328.35,35.97,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
329.35,35.98,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
330.36,35.98,29.15,36.00,20.00,AUTO,0,50,NaN,1.37,0.00,-1.34,50.04,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
331.36,35.97,29.15,36.00,20.00,AUTO,0,50,NaN,1.10,0.00,-0.96,50.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
332.36,35.97,29.15,36.00,20.00,AUTO,0,50,NaN,1.10,0.00,-0.96,50.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
333.36,35.97,29.15,36.00,20.00,AUTO,0,50,NaN,1.10,0.00,-0.96,50.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
