Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,31.82,34.60,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.84,31.81,34.60,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.84,31.83,34.57,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.84,31.84,34.57,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,31.85,34.53,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,31.86,34.53,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.85,31.88,34.50,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,31.90,34.52,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.85,31.93,34.47,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.85,31.94,34.47,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,31.95,34.47,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,31.97,34.44,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,31.99,34.44,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.85,32.01,34.40,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.86,32.03,34.36,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.86,32.07,34.34,36.00,20.00,AUTO,0,100,NaN,229.90,0.00,0.00,229.90,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,32.10,34.30,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,32.13,34.25,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,32.15,34.21,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.86,32.16,34.18,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.87,32.18,34.13,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.87,32.22,34.09,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.87,32.25,34.07,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,32.26,34.07,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.87,32.28,34.03,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,32.31,33.95,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.87,32.34,33.95,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.88,32.38,33.89,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,32.41,33.85,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,32.43,33.80,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,32.45,33.76,36.00,20.00,AUTO,0,100,NaN,217.25,0.00,-13.29,203.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,32.48,33.69,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.88,32.53,33.69,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.89,32.55,33.64,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.88,32.59,33.63,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.89,32.62,33.54,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,32.64,33.51,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,32.68,33.46,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,32.71,33.38,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,32.73,33.36,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.90,32.76,33.32,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.90,32.79,33.28,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,32.84,33.24,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,32.88,33.20,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,32.90,33.12,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.90,32.93,33.09,36.00,20.00,AUTO,0,100,NaN,195.80,0.00,-25.50,170.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.91,32.97,33.05,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,33.01,33.02,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,33.04,32.93,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,33.05,32.89,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,33.11,32.87,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.92,33.15,32.83,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.92,33.17,32.79,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.92,33.20,32.71,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,33.22,32.67,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,33.26,32.63,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.92,33.29,32.57,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,33.33,32.53,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.92,33.36,32.49,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.93,33.41,32.44,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,33.44,32.42,36.00,20.00,AUTO,0,100,NaN,169.68,0.00,-30.96,138.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,33.47,32.38,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,33.50,32.30,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,33.52,32.26,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.93,33.57,32.22,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.94,33.60,32.16,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.94,33.62,32.12,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,33.64,32.08,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,33.70,32.08,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,33.74,31.99,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.94,33.76,31.97,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,33.79,31.90,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.95,33.83,31.85,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.95,33.87,31.81,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,33.91,31.73,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,33.94,31.69,36.00,20.00,AUTO,0,100,NaN,141.63,0.00,-33.13,108.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,33.95,31.70,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.96,33.95,31.67,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.96,33.97,31.63,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,34.03,31.59,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,34.05,31.54,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,34.08,31.47,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,34.11,31.45,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.97,34.16,31.41,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.97,34.18,31.36,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.97,34.20,31.32,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,34.23,31.28,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,34.26,31.28,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,34.30,31.25,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,34.34,31.22,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.97,34.38,31.13,36.00,20.00,AUTO,0,93,NaN,114.12,12.09,-33.53,92.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,34.39,31.09,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,34.42,31.06,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,34.45,31.03,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,34.48,30.99,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,34.51,30.96,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.98,34.51,30.91,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.99,34.55,30.87,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.99,34.57,30.87,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.99,34.61,30.87,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,34.65,30.85,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
100.99,34.65,30.81,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
101.99,34.69,30.73,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
103.00,34.70,30.69,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
104.00,34.75,30.64,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,34.77,30.64,36.00,20.00,AUTO,0,83,NaN,90.20,21.82,-29.44,82.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,34.78,30.62,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,34.79,30.58,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,34.82,30.54,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.01,34.85,30.50,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.01,34.86,30.50,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,34.89,30.46,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,34.93,30.46,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,34.95,30.38,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,34.97,30.40,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.02,34.99,30.35,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.02,35.01,30.32,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.02,35.05,30.32,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,35.07,30.23,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,35.09,30.23,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.02,35.11,30.19,36.00,20.00,AUTO,0,70,NaN,68.20,29.28,-27.51,69.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.02,35.11,30.17,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.02,35.12,30.17,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.03,35.14,30.13,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,35.16,30.09,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,35.20,30.09,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,35.23,30.09,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,35.26,30.05,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.04,35.28,30.01,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.04,35.29,29.96,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,35.33,29.94,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.04,35.34,29.90,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,35.35,29.90,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.04,35.37,29.90,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.04,35.38,29.87,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.04,35.38,29.83,36.00,20.00,AUTO,0,60,NaN,49.50,34.82,-23.83,60.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,35.39,29.83,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,35.40,29.83,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,35.42,29.78,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,35.42,29.78,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,35.44,29.78,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.06,35.47,29.76,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.06,35.48,29.76,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,35.49,29.72,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,35.51,29.68,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,35.52,29.68,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,35.53,29.68,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.07,35.55,29.68,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.06,35.55,29.68,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,35.56,29.64,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,35.58,29.64,36.00,20.00,AUTO,0,52,NaN,34.10,38.69,-20.49,52.30,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,35.58,29.64,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.07,35.59,29.64,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,35.59,29.60,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.07,35.59,29.60,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.08,35.60,29.60,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.62,29.56,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.63,29.56,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.64,29.56,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.08,35.66,29.58,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.09,35.68,29.53,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.09,35.68,29.53,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.09,35.69,29.49,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,35.70,29.49,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,35.70,29.49,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.09,35.71,29.49,36.00,20.00,AUTO,0,52,NaN,23.65,41.38,-12.92,52.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.09,35.70,29.49,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.10,35.71,29.45,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.10,35.72,29.45,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,35.73,29.45,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,35.73,29.42,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.10,35.74,29.42,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,35.74,29.42,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.11,35.75,29.42,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.11,35.77,29.42,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,35.78,29.42,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,35.79,29.42,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,35.79,29.42,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,35.81,29.37,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.12,35.80,29.37,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.12,35.81,29.39,36.00,20.00,AUTO,0,50,NaN,16.22,43.25,-9.62,49.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.12,35.81,29.37,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,35.81,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,35.81,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.12,35.81,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,35.81,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.13,35.81,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.13,35.82,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,35.82,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,35.83,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,35.83,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.13,35.84,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.14,35.84,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.14,35.85,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,35.85,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.14,35.85,29.35,36.00,20.00,AUTO,0,48,NaN,10.73,44.52,-7.04,48.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.14,35.85,29.35,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.14,35.85,29.35,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.14,35.85,29.35,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.15,35.86,29.35,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,35.86,29.31,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,35.86,29.31,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,35.86,29.31,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.15,35.86,29.31,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,35.87,29.35,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.16,35.87,29.35,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.16,35.87,29.31,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,35.87,29.35,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,35.88,29.35,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,35.88,29.31,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.16,35.88,29.31,36.00,20.00,AUTO,0,51,NaN,8.25,45.44,-3.01,50.67,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.17,35.87,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,35.87,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.17,35.87,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,35.87,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,35.87,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.17,35.88,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.17,35.87,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.18,35.87,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.18,35.89,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.18,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.19,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.19,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,6.60,46.15,-2.06,50.69,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.19,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.20,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.19,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.20,35.90,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,35.92,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,35.93,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.20,35.94,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.20,35.94,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.21,35.94,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.21,35.95,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,35.95,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,35.95,29.31,36.00,20.00,AUTO,0,51,NaN,5.50,46.76,-1.71,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.21,35.94,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.21,35.95,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.22,35.95,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,35.95,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,35.95,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,35.95,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,35.95,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.23,35.96,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.22,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.23,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.23,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,35.96,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.23,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,2.75,47.17,-3.14,46.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.24,35.96,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.24,35.96,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,35.96,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,35.96,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,35.96,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.24,35.96,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.25,35.96,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.25,35.96,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.25,35.98,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.25,35.98,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,35.98,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.25,35.98,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.25,35.99,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.26,35.99,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.26,35.98,29.31,36.00,20.00,AUTO,0,47,NaN,1.65,47.39,-1.65,47.39,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.26,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.27,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,35.96,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.27,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.27,35.98,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.28,35.97,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.28,35.98,29.31,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,35.97,29.35,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,35.97,29.35,36.00,20.00,AUTO,0,47,NaN,0.83,47.54,-1.17,47.19,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.28,35.96,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.28,35.96,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.29,35.96,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.29,35.96,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,35.96,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
291.29,35.96,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
292.29,35.96,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
293.30,35.95,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
294.30,35.96,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
295.30,35.96,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
296.30,35.96,29.39,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
297.30,35.96,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
298.30,35.96,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
299.30,35.96,29.39,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
300.30,35.97,29.35,36.00,20.00,AUTO,0,50,NaN,1.65,47.69,0.62,49.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
301.31,35.96,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
302.31,35.95,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
303.31,35.96,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
304.31,35.95,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
305.31,35.95,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
306.31,35.95,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
307.32,35.95,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
308.32,35.95,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
309.32,35.97,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
310.32,35.97,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
311.32,35.96,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
312.32,35.97,29.43,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
313.32,35.97,29.39,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
314.33,35.97,29.43,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
315.33,35.97,29.43,36.00,20.00,AUTO,0,51,NaN,1.93,47.90,0.72,50.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
316.33,35.95,29.43,36.00,20.00,AUTO,0,49,NaN,1.65,48.11,-0.53,49.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
317.33,35.95,29.43,36.00,20.00,AUTO,0,49,NaN,1.65,48.11,-0.53,49.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
318.33,35.95,29.43,36.00,20.00,AUTO,0,49,NaN,1.65,48.11,-0.53,49.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
319.33,35.95,29.43,36.00,20.00,AUTO,0,49,NaN,1.65,48.11,-0.53,49.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
320.34,35.95,29.43,36.00,20.00,AUTO,0,49,NaN,1.65,48.11,-0.53,49.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
321.34,35.95,29.43,36.00,20.00,AUTO,0,49,NaN,1.65,48.11,-0.53,49.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
322.34,35.94,29.43,36.00,20.00,AUTO,0,49,NaN,1.65,48.11,-0.53,49.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
323.34,35.95,29.43,36.00,20.00,AUTO,0,49,NaN,1.65,48.11,-0.53,49.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
324.34,35.96,29.43,36.00,20.00,AUTO,0,49,NaN,1.65,48.11,-0.53,49.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
325.35,35.96,29.43,36.00,20.00,AUTO,0,49,NaN,1.65,48.11,-0.53,49.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
326.35,35.96,29.43,36.00,20.00,AUTO,0,49,NaN,1.65,48.11,-0.53,49.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
