Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,32.17,33.41,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.84,32.15,33.41,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.83,32.15,33.41,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.84,32.15,33.45,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,32.14,33.45,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,32.14,33.45,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.84,32.14,33.49,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,32.14,33.49,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.85,32.14,33.49,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.85,32.14,33.49,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,32.15,33.49,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,32.15,33.49,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,32.17,33.49,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.85,32.18,33.49,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.86,32.18,33.49,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.86,32.20,33.49,36.00,20.00,AUTO,0,100,NaN,229.80,0.00,0.00,229.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,32.22,33.45,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,32.23,33.45,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,32.25,33.41,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.86,32.26,33.43,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.86,32.28,33.38,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.87,32.31,33.38,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.87,32.31,33.34,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,32.32,33.31,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.87,32.34,33.27,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,32.37,33.27,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.87,32.39,33.22,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.88,32.41,33.24,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,32.44,33.24,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,32.45,33.20,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,32.48,33.16,36.00,20.00,AUTO,0,100,NaN,228.60,0.00,-0.62,227.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,32.50,33.12,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.89,32.53,33.08,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.89,32.54,33.04,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.89,32.56,33.00,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.89,32.58,33.02,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,32.60,32.98,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,32.64,32.94,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,32.67,32.89,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,32.69,32.86,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.90,32.72,32.86,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.90,32.75,32.83,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,32.78,32.80,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,32.81,32.76,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,32.84,32.67,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.91,32.86,32.64,36.00,20.00,AUTO,0,100,NaN,212.10,0.00,-25.56,186.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.91,32.88,32.60,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,32.90,32.55,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,32.92,32.53,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,32.94,32.49,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,32.98,32.45,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.92,33.02,32.45,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.92,33.04,32.41,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.92,33.06,32.37,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,33.11,32.35,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,33.15,32.31,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.92,33.17,32.22,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,33.20,32.19,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.92,33.25,32.15,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.93,33.27,32.12,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,33.29,32.04,36.00,20.00,AUTO,0,100,NaN,189.00,0.00,-37.28,151.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,33.31,32.04,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,33.34,32.00,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,33.38,31.96,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.94,33.42,31.93,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.94,33.46,31.86,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.94,33.49,31.82,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,33.50,31.78,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,33.56,31.73,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,33.58,31.70,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.94,33.61,31.67,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,33.62,31.64,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.95,33.64,31.59,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.95,33.67,31.55,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,33.71,31.51,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,33.75,31.49,36.00,20.00,AUTO,0,100,NaN,163.20,0.00,-43.10,120.10,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,33.80,31.41,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.96,33.82,31.37,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.96,33.85,31.33,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,33.86,31.28,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,33.88,31.25,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,33.94,31.26,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,33.95,31.22,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.97,33.95,31.19,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.96,33.97,31.14,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.97,34.01,31.10,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,34.06,31.03,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,34.09,31.00,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,34.11,30.96,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,34.14,30.92,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.98,34.21,30.88,36.00,20.00,AUTO,0,91,NaN,136.20,0.00,-45.09,91.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,34.22,30.83,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,34.24,30.83,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,34.27,30.80,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,34.30,30.77,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,34.32,30.74,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.99,34.34,30.69,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.99,34.35,30.69,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.99,34.39,30.61,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.99,34.42,30.61,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,34.45,30.59,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
100.99,34.48,30.54,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.00,34.51,30.51,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.99,34.53,30.47,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
104.00,34.55,30.47,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,34.57,30.43,36.00,20.00,AUTO,0,77,NaN,109.50,10.63,-43.34,76.78,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,34.60,30.38,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,34.62,30.35,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,34.64,30.32,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.01,34.66,30.29,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.01,34.69,30.29,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,34.71,30.20,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,34.73,30.20,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,34.75,30.16,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,34.77,30.13,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.02,34.78,30.14,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.01,34.82,30.09,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.02,34.86,30.06,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,34.86,30.06,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,34.90,30.02,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.02,34.92,30.02,36.00,20.00,AUTO,0,65,NaN,86.40,19.05,-40.25,65.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.02,34.92,29.97,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.03,34.94,29.93,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.03,34.96,29.93,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,34.98,29.91,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,34.99,29.87,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,35.01,29.87,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,35.04,29.83,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.04,35.06,29.79,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.04,35.07,29.79,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,35.09,29.75,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.04,35.11,29.75,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,35.12,29.73,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.04,35.14,29.73,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.04,35.15,29.69,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.04,35.18,29.64,36.00,20.00,AUTO,0,57,NaN,65.40,25.59,-34.02,56.96,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,35.18,29.64,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,35.20,29.64,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,35.21,29.61,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,35.23,29.61,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,35.24,29.61,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.06,35.25,29.57,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.06,35.27,29.52,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,35.29,29.52,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,35.31,29.55,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,35.33,29.50,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,35.33,29.46,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.07,35.34,29.46,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.07,35.35,29.46,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,35.36,29.46,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,35.37,29.46,36.00,20.00,AUTO,0,54,NaN,50.10,30.57,-27.13,53.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,35.37,29.42,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.07,35.37,29.42,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,35.38,29.38,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.08,35.39,29.38,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.08,35.41,29.38,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.41,29.38,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.42,29.38,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.43,29.34,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.08,35.45,29.34,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.09,35.47,29.32,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.09,35.48,29.32,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.09,35.49,29.32,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,35.50,29.32,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,35.51,29.28,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.09,35.51,29.28,36.00,20.00,AUTO,0,51,NaN,38.10,34.33,-21.36,51.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.10,35.51,29.28,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.10,35.52,29.28,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.10,35.52,29.28,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,35.53,29.28,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,35.53,29.28,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.10,35.54,29.28,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,35.54,29.28,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.11,35.55,29.23,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.11,35.57,29.23,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,35.57,29.23,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,35.58,29.23,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,35.59,29.23,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,35.59,29.23,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.12,35.59,29.19,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.12,35.59,29.19,36.00,20.00,AUTO,0,52,NaN,29.40,37.27,-14.95,51.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.12,35.59,29.19,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,35.59,29.19,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,35.60,29.19,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.13,35.60,29.19,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,35.60,29.19,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.13,35.62,29.19,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.13,35.63,29.16,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,35.64,29.16,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,35.64,29.16,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,35.66,29.17,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.13,35.67,29.13,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.14,35.68,29.13,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.14,35.68,29.13,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,35.69,29.13,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.14,35.69,29.13,36.00,20.00,AUTO,0,55,NaN,24.60,39.61,-9.06,55.16,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.15,35.69,29.13,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.15,35.69,29.13,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.15,35.70,29.13,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.15,35.70,29.09,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,35.70,29.13,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,35.71,29.09,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,35.72,29.09,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.15,35.72,29.09,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,35.73,29.09,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.16,35.74,29.05,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.16,35.75,29.05,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,35.77,29.05,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,35.78,29.05,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,35.78,29.05,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.16,35.78,29.05,36.00,20.00,AUTO,0,51,NaN,18.60,41.51,-9.56,50.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.17,35.77,29.05,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,35.78,29.05,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.17,35.78,29.05,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,35.78,29.00,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,35.78,29.05,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.17,35.79,29.00,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.17,35.78,29.00,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.18,35.78,29.00,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.18,35.79,29.00,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,35.79,29.05,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,35.79,29.05,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,35.80,29.00,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.18,35.81,29.03,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.19,35.81,29.03,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.19,35.82,29.03,36.00,20.00,AUTO,0,47,NaN,13.20,42.92,-8.90,47.23,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,35.80,29.00,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,35.81,29.03,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,35.81,29.03,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.20,35.81,29.03,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.20,35.81,29.00,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.20,35.81,29.00,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.20,35.81,29.03,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,35.82,29.03,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,35.84,28.98,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.20,35.83,28.98,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.20,35.84,28.98,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.21,35.84,28.98,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.21,35.84,28.98,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,35.84,29.03,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,35.84,28.98,36.00,20.00,AUTO,0,52,NaN,11.10,44.03,-3.48,51.64,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.22,35.83,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.21,35.83,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.22,35.83,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,35.83,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,35.83,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,35.83,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,35.83,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.23,35.84,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.22,35.85,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.23,35.86,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.23,35.85,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,35.85,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,35.86,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,35.85,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.24,35.86,29.03,36.00,20.00,AUTO,0,51,NaN,9.60,44.95,-3.63,50.92,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.24,35.85,29.03,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.24,35.85,29.03,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,35.85,29.03,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,35.86,28.98,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,35.86,29.03,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.25,35.87,28.98,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.25,35.87,28.98,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.25,35.86,28.98,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.25,35.88,28.98,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.25,35.88,28.98,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,35.89,28.98,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.25,35.89,28.98,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.25,35.89,28.98,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.26,35.90,28.98,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.26,35.90,28.98,36.00,20.00,AUTO,0,53,NaN,8.70,45.78,-1.75,52.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,35.89,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,35.89,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,35.89,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.27,35.89,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.27,35.89,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,35.89,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,35.89,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,35.89,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,35.90,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.27,35.90,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.27,35.90,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.28,35.90,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.28,35.92,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,35.92,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,35.92,28.98,36.00,20.00,AUTO,0,48,NaN,6.00,46.45,-4.14,48.31,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.28,35.92,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.29,35.92,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.29,35.92,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.29,35.92,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,35.90,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
291.29,35.90,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
292.29,35.90,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
293.30,35.90,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
294.30,35.93,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
295.30,35.92,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
296.30,35.92,29.03,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
297.30,35.93,29.03,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
298.30,35.94,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
299.30,35.93,28.98,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
300.30,35.93,29.03,36.00,20.00,AUTO,0,50,NaN,4.80,46.98,-1.90,49.88,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
301.31,35.92,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
302.31,35.92,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
303.31,35.92,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
304.31,35.92,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
305.31,35.90,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
306.32,35.92,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
307.32,35.92,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
308.32,35.90,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
309.32,35.92,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
310.32,35.93,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
311.32,35.92,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
312.33,35.93,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
313.33,35.93,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
314.33,35.93,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
315.33,35.94,29.03,36.00,20.00,AUTO,0,50,NaN,4.20,47.41,-1.60,50.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
316.33,35.93,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
317.33,35.93,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
318.33,35.93,29.06,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
319.34,35.94,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
320.34,35.94,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
321.34,35.94,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
322.34,35.94,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
323.34,35.95,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
324.34,35.96,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
325.35,35.96,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
326.35,35.96,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
327.35,35.96,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
328.35,35.97,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
329.35,35.97,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
330.35,35.97,29.03,36.00,20.00,AUTO,0,52,NaN,3.90,47.82,-0.15,51.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
331.35,35.96,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
332.36,35.97,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
333.36,35.96,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
334.36,35.96,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
335.36,35.96,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
336.36,35.96,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
337.36,35.96,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
338.37,35.97,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
339.37,35.98,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
340.37,35.98,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
341.37,35.98,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
342.37,35.99,29.03,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
343.37,36.00,28.98,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
344.37,35.99,28.98,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
345.37,36.00,28.98,36.00,20.00,AUTO,0,46,NaN,1.80,48.08,-3.86,46.03,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
346.38,35.98,28.98,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
347.38,35.98,28.98,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
348.38,35.98,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
349.38,35.98,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
350.38,35.97,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
351.39,35.98,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
352.39,35.98,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
353.39,35.99,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
354.39,36.00,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
355.39,36.00,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
356.39,36.00,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
357.40,36.00,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
358.40,36.00,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
359.40,36.00,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
360.40,35.99,29.03,36.00,20.00,AUTO,0,46,NaN,0.30,48.22,-2.70,45.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
361.40,35.98,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
362.40,35.98,29.03,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
363.40,35.98,29.03,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
364.41,35.98,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
365.41,35.98,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
366.41,35.97,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
367.41,35.97,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
368.41,35.97,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
369.41,35.98,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
370.42,35.98,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
371.42,35.98,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
372.42,35.98,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
373.42,35.98,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
374.42,35.98,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
375.42,35.98,29.06,36.00,20.00,AUTO,0,48,NaN,0.30,48.28,-0.98,47.60,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
376.43,35.97,29.10,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
377.42,35.96,29.10,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
378.43,35.96,29.10,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
379.43,35.96,29.10,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
380.43,35.96,29.10,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
381.43,35.96,29.10,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
382.43,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
383.44,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
384.44,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
385.44,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
386.44,35.97,29.15,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
387.44,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
388.45,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
389.45,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
390.45,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,1.20,48.39,1.67,51.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
391.45,35.95,29.15,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
392.45,35.95,29.15,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
393.45,35.95,29.15,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
394.45,35.95,29.15,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
395.45,35.95,29.15,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
396.46,35.94,29.15,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
397.46,35.94,29.15,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
398.46,35.94,29.15,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
399.46,35.95,29.15,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
400.46,35.96,29.15,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
401.46,35.95,29.19,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
402.47,35.96,29.19,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
403.47,35.95,29.19,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
404.47,35.96,29.19,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
405.47,35.96,29.19,36.00,20.00,AUTO,0,53,NaN,2.40,48.59,1.67,52.66,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
406.48,35.95,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
407.48,35.95,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
408.48,35.95,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
409.48,35.94,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
410.48,35.94,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
411.48,35.94,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
412.48,35.94,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
413.48,35.94,29.22,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
414.48,35.96,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
415.49,35.96,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
416.49,35.96,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
417.49,35.96,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
418.49,35.96,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
419.49,35.96,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
420.50,35.96,29.19,36.00,20.00,AUTO,0,52,NaN,2.40,48.85,0.51,51.76,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
421.50,35.95,29.22,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
422.50,35.96,29.22,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
423.50,35.95,29.19,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
424.50,35.95,29.22,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
425.50,35.95,29.22,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
426.51,35.95,29.19,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
427.50,35.95,29.22,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
428.51,35.95,29.22,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
429.51,35.96,29.22,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
430.51,35.97,29.22,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
431.51,35.97,29.22,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
432.51,35.97,29.22,36.00,20.00,AUTO,0,51,NaN,2.40,49.11,-0.51,51.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
