Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
0.00,31.80,34.42,36.00,20.00,AUTO,0,0,NaN,0.00,0.00,0.00,0.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
0.84,31.80,34.42,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
1.83,31.80,34.42,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
2.84,31.81,34.42,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
3.84,31.83,34.37,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
4.84,31.84,34.37,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
5.84,31.85,34.34,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
6.84,31.86,34.34,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
7.85,31.87,34.34,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
8.85,31.88,34.30,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
9.85,31.89,34.26,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
10.85,31.90,34.28,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
11.85,31.93,34.28,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
12.85,31.94,34.24,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
13.85,31.96,34.20,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
14.85,31.97,34.20,36.00,20.00,AUTO,0,100,NaN,231.00,0.00,0.00,231.00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
15.86,32.00,34.15,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
16.86,32.02,34.15,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
17.86,32.04,34.12,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
18.86,32.05,34.08,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
19.86,32.08,34.05,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
20.86,32.11,34.05,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
21.87,32.13,34.02,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
22.87,32.15,33.97,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
23.87,32.19,33.93,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
24.87,32.22,33.89,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
25.87,32.25,33.87,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
26.88,32.27,33.79,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
27.88,32.28,33.79,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
28.88,32.31,33.71,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
29.88,32.33,33.67,36.00,20.00,AUTO,0,100,NaN,221.93,0.00,-11.38,210.55,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
30.88,32.38,33.67,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
31.88,32.40,33.64,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
32.88,32.44,33.60,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
33.89,32.47,33.52,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
34.89,32.49,33.48,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
35.89,32.52,33.44,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
36.89,32.54,33.41,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
37.89,32.56,33.36,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
38.89,32.59,33.34,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
39.90,32.61,33.30,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
40.90,32.66,33.26,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
41.90,32.70,33.22,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
42.90,32.72,33.18,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
43.90,32.76,33.12,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
44.90,32.77,33.08,36.00,20.00,AUTO,0,100,NaN,202.40,0.00,-27.82,174.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
45.91,32.79,33.04,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
46.91,32.83,33.00,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
47.91,32.87,32.96,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
48.91,32.91,32.89,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
49.91,32.94,32.89,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
50.91,32.97,32.86,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
51.91,33.01,32.77,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
52.91,33.03,32.73,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
53.92,33.04,32.70,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
54.92,33.08,32.61,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
55.92,33.11,32.63,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
56.92,33.15,32.55,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
57.92,33.18,32.51,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
58.93,33.21,32.47,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
59.93,33.25,32.43,36.00,20.00,AUTO,0,100,NaN,177.93,0.00,-34.06,143.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
60.93,33.27,32.41,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
61.93,33.31,32.37,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
62.93,33.33,32.32,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
63.93,33.35,32.28,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
64.93,33.40,32.21,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
65.93,33.41,32.16,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
66.94,33.44,32.14,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
67.94,33.48,32.10,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
68.94,33.51,32.06,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
69.94,33.53,32.02,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
70.94,33.57,32.02,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
71.95,33.60,31.94,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
72.95,33.62,31.92,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
73.95,33.64,31.87,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
74.95,33.67,31.80,36.00,20.00,AUTO,0,100,NaN,152.35,0.00,-36.81,115.54,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
75.95,33.70,31.80,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
76.95,33.73,31.71,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
77.96,33.76,31.69,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
78.96,33.79,31.69,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
79.96,33.81,31.65,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
80.96,33.86,31.61,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
81.96,33.88,31.57,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
82.96,33.90,31.53,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
83.96,33.94,31.51,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
84.96,33.95,31.47,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
85.97,33.95,31.42,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
86.97,33.97,31.38,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
87.97,34.00,31.35,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
88.97,34.04,31.31,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
89.97,34.08,31.28,36.00,20.00,AUTO,0,94,NaN,128.98,0.00,-35.12,93.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
90.98,34.10,31.28,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
91.98,34.12,31.24,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
92.98,34.17,31.20,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
93.98,34.19,31.16,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
94.98,34.21,31.12,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
95.98,34.24,31.08,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
96.99,34.27,31.04,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
97.98,34.30,31.02,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
98.99,34.33,30.97,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
99.99,34.35,30.90,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
100.99,34.37,30.90,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
101.99,34.40,30.85,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
102.99,34.45,30.85,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
104.00,34.48,30.83,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
105.00,34.51,30.79,36.00,20.00,AUTO,0,86,NaN,106.70,11.07,-31.56,86.21,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
106.00,34.51,30.75,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
107.00,34.53,30.71,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
108.00,34.55,30.67,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
109.00,34.57,30.63,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
110.01,34.60,30.63,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
111.01,34.62,30.59,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
112.01,34.64,30.57,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
113.01,34.65,30.52,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
114.01,34.68,30.48,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
115.01,34.71,30.48,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
116.02,34.74,30.45,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
117.01,34.77,30.42,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
118.02,34.80,30.38,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
119.02,34.81,30.38,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
120.02,34.83,30.34,36.00,20.00,AUTO,0,68,NaN,82.77,20.00,-34.80,67.98,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
121.02,34.84,30.30,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
122.02,34.86,30.30,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
123.03,34.86,30.25,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
124.03,34.89,30.22,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
125.03,34.91,30.22,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
126.03,34.93,30.18,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
127.03,34.95,30.14,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
128.03,34.98,30.11,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
129.04,35.00,30.07,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
130.04,35.01,30.07,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
131.04,35.05,30.07,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
132.04,35.05,30.03,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
133.04,35.08,30.03,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
134.04,35.09,30.00,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
135.04,35.11,30.00,36.00,20.00,AUTO,0,64,NaN,64.90,27.00,-27.82,64.07,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
136.05,35.11,29.95,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
137.05,35.12,29.96,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
138.05,35.14,29.93,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
139.05,35.16,29.93,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
140.05,35.18,29.89,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
141.05,35.19,29.89,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
142.06,35.20,29.85,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
143.06,35.20,29.85,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
144.06,35.22,29.80,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
145.06,35.25,29.80,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
146.06,35.26,29.80,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
147.06,35.27,29.77,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
148.06,35.27,29.77,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
149.07,35.28,29.77,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
150.07,35.30,29.74,36.00,20.00,AUTO,0,59,NaN,49.50,32.39,-23.02,58.86,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
151.07,35.30,29.74,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
152.07,35.31,29.74,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
153.07,35.33,29.71,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
154.07,35.34,29.66,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
155.08,35.35,29.66,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
156.08,35.36,29.66,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
157.08,35.36,29.66,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
158.08,35.37,29.66,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
159.08,35.38,29.66,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
160.08,35.40,29.62,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
161.09,35.42,29.62,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
162.08,35.42,29.62,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
163.09,35.43,29.62,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
164.09,35.44,29.58,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
165.09,35.44,29.58,36.00,20.00,AUTO,0,59,NaN,39.05,36.53,-16.14,59.44,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
166.09,35.44,29.58,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
167.09,35.45,29.56,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
168.10,35.47,29.56,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
169.10,35.47,29.56,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
170.10,35.47,29.56,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
171.10,35.48,29.56,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
172.10,35.49,29.56,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
173.10,35.50,29.51,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
174.11,35.50,29.51,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
175.11,35.53,29.51,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
176.11,35.54,29.48,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
177.11,35.55,29.48,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
178.11,35.55,29.48,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
179.12,35.57,29.44,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
180.12,35.58,29.44,36.00,20.00,AUTO,0,58,NaN,30.80,39.81,-12.19,58.42,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
181.12,35.57,29.44,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
182.12,35.57,29.40,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
183.12,35.59,29.40,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
184.12,35.59,29.40,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
185.12,35.59,29.40,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
186.12,35.59,29.40,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
187.13,35.59,29.40,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
188.13,35.62,29.40,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
189.13,35.62,29.35,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
190.13,35.64,29.37,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
191.13,35.65,29.35,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
192.13,35.66,29.33,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
193.14,35.68,29.33,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
194.14,35.69,29.33,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
195.14,35.69,29.33,36.00,20.00,AUTO,0,56,NaN,23.37,42.40,-10.19,55.58,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
196.14,35.68,29.33,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
197.14,35.68,29.33,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
198.14,35.69,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
199.14,35.69,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
200.15,35.70,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
201.15,35.71,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
202.15,35.71,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
203.15,35.72,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
204.15,35.73,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
205.16,35.73,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
206.16,35.74,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
207.16,35.74,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
208.16,35.74,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
209.16,35.74,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
210.16,35.74,29.29,36.00,20.00,AUTO,0,52,NaN,17.05,44.38,-9.25,52.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
211.16,35.73,29.29,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
212.17,35.73,29.29,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
213.17,35.74,29.29,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
214.17,35.74,29.29,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
215.17,35.74,29.29,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
216.18,35.74,29.29,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
217.17,35.74,29.29,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
218.17,35.74,29.29,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
219.18,35.75,29.29,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
220.18,35.77,29.29,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
221.18,35.77,29.29,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
222.18,35.78,29.25,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
223.18,35.78,29.25,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
224.18,35.79,29.25,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
225.19,35.80,29.25,36.00,20.00,AUTO,0,55,NaN,14.30,45.87,-5.58,54.59,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
226.19,35.79,29.25,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
227.19,35.79,29.25,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
228.19,35.79,29.21,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
229.19,35.79,29.21,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
230.19,35.79,29.21,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
231.19,35.79,29.21,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
232.20,35.79,29.21,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
233.20,35.79,29.21,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
234.20,35.80,29.21,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
235.20,35.82,29.22,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
236.20,35.82,29.22,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
237.21,35.83,29.22,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
238.21,35.83,29.22,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
239.21,35.83,29.22,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
240.21,35.83,29.22,36.00,20.00,AUTO,0,55,NaN,11.28,47.15,-3.55,54.87,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
241.21,35.82,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
242.21,35.82,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
243.22,35.82,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
244.22,35.82,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
245.22,35.83,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
246.22,35.84,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
247.22,35.83,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
248.22,35.83,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
249.22,35.84,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
250.22,35.85,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
251.23,35.85,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
252.23,35.86,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
253.23,35.87,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
254.23,35.87,29.22,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
255.23,35.87,29.19,36.00,20.00,AUTO,0,54,NaN,9.35,48.17,-3.45,54.08,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
256.24,35.86,29.19,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
257.24,35.86,29.19,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
258.24,35.86,29.19,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
259.24,35.86,29.19,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
260.24,35.86,29.19,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
261.24,35.87,29.19,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
262.25,35.87,29.19,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
263.24,35.87,29.19,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
264.25,35.89,29.19,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
265.25,35.90,29.19,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
266.25,35.90,29.15,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
267.25,35.90,29.19,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
268.25,35.92,29.15,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
269.26,35.92,29.15,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
270.26,35.92,29.15,36.00,20.00,AUTO,0,53,NaN,7.15,49.01,-3.01,53.14,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
271.26,35.90,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
272.26,35.90,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
273.26,35.90,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
274.26,35.90,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
275.27,35.90,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
276.27,35.90,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
277.27,35.90,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
278.27,35.92,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
279.27,35.93,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
280.28,35.94,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
281.27,35.94,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
282.28,35.94,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
283.28,35.94,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
284.28,35.94,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
285.28,35.94,29.15,36.00,20.00,AUTO,0,50,NaN,4.40,49.62,-4.04,49.97,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
286.28,35.93,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
287.28,35.94,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
288.29,35.94,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
289.29,35.94,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
290.29,35.94,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
291.29,35.94,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
292.29,35.94,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
293.29,35.94,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
294.29,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
295.29,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
296.30,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
297.30,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
298.30,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
299.30,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
300.30,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,3.30,50.04,-2.61,50.73,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
301.31,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
302.31,35.95,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
303.31,35.95,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
304.31,35.95,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
305.31,35.95,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
306.31,35.95,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
307.32,35.95,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
308.31,35.95,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
309.32,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
310.32,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
311.32,35.96,29.19,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
312.32,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
313.32,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
314.33,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
315.33,35.96,29.15,36.00,20.00,AUTO,0,51,NaN,2.20,50.31,-1.72,50.79,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
316.33,35.95,29.19,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
317.33,35.96,29.15,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
318.33,35.96,29.15,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
319.33,35.96,29.15,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
320.34,35.95,29.15,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
321.34,35.95,29.19,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
322.34,35.95,29.19,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
323.34,35.95,29.19,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
324.34,35.96,29.19,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
325.34,35.96,29.19,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
326.34,35.97,29.19,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
327.34,35.97,29.19,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
328.35,35.98,29.19,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
329.35,35.98,29.19,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
330.35,35.98,29.19,36.00,20.00,AUTO,0,53,NaN,2.20,50.54,-0.06,52.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
331.35,35.96,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
332.35,35.97,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
333.36,35.96,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
334.36,35.97,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
335.36,35.97,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
336.36,35.97,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
337.36,35.97,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
338.36,35.97,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
339.37,35.98,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
340.37,35.98,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
341.37,35.98,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
342.38,35.98,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
343.37,35.99,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
344.38,35.99,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
345.37,35.99,29.19,36.00,20.00,AUTO,0,51,NaN,1.10,50.74,-1.14,50.70,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
346.38,35.98,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
347.38,35.98,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
348.38,35.98,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
349.38,35.98,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
350.38,35.97,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
351.38,35.97,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
352.39,35.97,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
353.39,35.98,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
354.39,35.99,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
355.39,35.99,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
356.39,35.99,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
357.39,35.99,29.22,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
358.39,35.99,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
359.40,35.99,29.19,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
360.40,36.00,29.22,36.00,20.00,AUTO,0,50,NaN,0.55,50.87,-1.05,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
361.40,35.98,29.22,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
362.40,35.98,29.19,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
363.40,35.98,29.22,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
364.40,35.99,29.19,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
365.41,36.00,29.22,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
366.41,36.00,29.22,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
367.41,36.00,29.19,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
368.41,36.00,29.19,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
369.41,36.01,29.20,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
370.41,36.01,29.20,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
371.42,36.01,29.20,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
372.42,36.01,29.24,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
373.42,36.01,29.20,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
374.42,36.01,29.24,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
375.42,36.01,29.24,36.00,20.00,AUTO,0,51,NaN,0.27,50.96,-0.61,50.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
376.43,36.00,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
377.42,36.00,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
378.43,36.01,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
379.43,36.01,29.22,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
380.43,36.00,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
381.43,36.01,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
382.43,36.01,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
383.44,36.00,29.22,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
384.44,36.01,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
385.44,36.01,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
386.44,36.01,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
387.44,36.01,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
388.44,36.01,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
389.45,36.02,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
390.45,36.01,29.24,36.00,20.00,AUTO,0,49,NaN,-0.55,50.96,-1.80,48.61,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
391.45,36.01,29.24,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
392.45,36.01,29.24,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
393.45,36.01,29.24,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
394.45,36.01,29.24,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
395.45,36.01,29.24,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
396.45,36.00,29.22,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
397.46,36.01,29.24,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
398.46,36.00,29.22,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
399.46,36.01,29.24,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
400.46,36.01,29.24,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
401.46,36.01,29.24,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
402.46,36.01,29.24,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
403.47,36.01,29.24,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
404.47,36.01,29.29,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
405.47,36.01,29.29,36.00,20.00,AUTO,0,50,NaN,-0.83,50.92,-0.26,49.83,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
406.47,35.99,29.27,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
407.47,35.99,29.27,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
408.47,35.99,29.27,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
409.47,35.99,29.27,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
410.48,35.99,29.27,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
411.48,35.98,29.31,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
412.48,35.98,29.31,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
413.48,35.98,29.31,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
414.48,35.99,29.31,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
415.49,35.99,29.31,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
416.49,36.00,29.31,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
417.49,36.00,29.32,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
418.49,36.00,29.32,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
419.49,36.00,29.32,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
420.49,36.00,29.31,36.00,20.00,AUTO,0,50,NaN,-0.55,50.87,0.17,50.49,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
421.50,35.98,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
422.50,35.98,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
423.50,35.98,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
424.50,35.98,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
425.50,35.98,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
426.50,35.98,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
427.50,35.97,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
428.50,35.98,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
429.51,35.98,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
430.51,35.99,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
431.51,35.99,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
432.51,35.99,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
433.51,35.98,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
434.52,35.98,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
435.52,35.98,29.31,36.00,20.00,AUTO,0,52,NaN,0.00,50.92,0.76,51.68,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
436.52,35.96,29.31,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
437.52,35.96,29.31,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
438.52,35.96,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
439.52,35.96,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
