Time_Seconds,Temperature,Humidity,Setpoint_Temperature,Setpoint_Humidity,Ctrl,Error_Code,T_PWM,RH_PWM,T_PID_p,T_PID_i,T_PID_d,T_PID_out,RH_PID_p,RH_PID_i,RH_PID_d,RH_PID_out,T_output,RH_output,T_min_thld,T_max_thld,RH_min_thld,RH_max_thld
440.52,35.96,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
441.52,35.96,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
442.53,35.96,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
443.53,35.96,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
444.53,35.98,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
445.53,35.97,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
446.53,35.97,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
447.54,35.98,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
448.54,35.97,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
449.54,35.96,29.35,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
450.54,35.95,29.39,36.00,20.00,AUTO,0,53,NaN,1.10,51.02,1.08,53.20,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
451.54,35.93,29.43,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
452.54,35.90,29.43,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
453.55,35.88,29.43,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
454.55,35.86,29.43,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
455.55,35.84,29.47,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
456.55,35.81,29.51,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
457.55,35.78,29.53,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
458.55,35.72,29.58,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
459.55,35.66,29.60,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
460.55,35.65,29.64,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
461.56,35.64,29.68,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
462.56,35.60,29.68,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
463.56,35.59,29.76,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
464.56,35.57,29.80,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
465.56,35.56,29.80,36.00,20.00,AUTO,0,55,NaN,2.48,51.20,1.17,54.85,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
466.57,35.54,29.84,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
467.57,35.52,29.84,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
468.57,35.51,29.88,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
469.57,35.50,29.92,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
470.57,35.48,29.92,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
471.57,35.47,29.96,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
472.57,35.47,30.00,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
473.57,35.44,29.99,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
474.58,35.44,30.03,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
475.58,35.43,30.03,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
476.58,35.43,30.03,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
477.58,35.42,30.06,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
478.58,35.42,30.06,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
479.59,35.41,30.06,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
480.59,35.40,30.06,36.00,20.00,AUTO,0,100,NaN,23.93,51.20,30.52,105.65,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
481.59,35.40,30.11,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
482.59,35.40,30.11,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
483.59,35.40,30.11,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
484.59,35.40,30.11,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
485.60,35.40,30.11,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
486.60,35.40,30.11,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
487.60,35.41,30.11,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
488.60,35.41,30.11,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
489.60,35.42,30.11,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
490.60,35.43,30.11,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
491.60,35.44,30.11,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
492.61,35.44,30.13,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
493.61,35.47,30.13,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
494.61,35.47,30.09,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
495.61,35.47,30.09,36.00,20.00,AUTO,0,100,NaN,32.73,51.20,14.18,98.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
496.61,35.47,30.09,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
497.61,35.48,30.09,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
498.62,35.49,30.09,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
499.62,35.50,30.09,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
500.62,35.51,30.04,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
501.62,35.52,30.04,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
502.62,35.52,30.04,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
503.62,35.53,30.00,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
504.63,35.55,30.00,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
505.62,35.56,30.00,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
506.63,35.57,30.00,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
507.63,35.59,29.96,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
508.63,35.62,29.96,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
509.63,35.65,29.92,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
510.63,35.66,29.93,36.00,20.00,AUTO,0,80,NaN,29.15,54.23,-3.32,80.06,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
511.64,35.66,29.90,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
512.64,35.67,29.86,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
513.64,35.67,29.86,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
514.64,35.68,29.86,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
515.64,35.69,29.86,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
516.65,35.70,29.82,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
517.65,35.71,29.82,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
518.65,35.72,29.82,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
519.65,35.74,29.77,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
520.65,35.75,29.77,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
521.65,35.78,29.77,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
522.65,35.81,29.75,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
523.65,35.81,29.71,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
524.66,35.83,29.71,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
525.66,35.84,29.71,36.00,20.00,AUTO,0,63,NaN,18.97,56.60,-12.84,62.74,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
526.66,35.84,29.71,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
527.66,35.85,29.68,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
528.66,35.86,29.68,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
529.66,35.87,29.68,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
530.67,35.88,29.63,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
531.67,35.89,29.63,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
532.67,35.90,29.63,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
533.67,35.92,29.59,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
534.67,35.93,29.59,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
535.68,35.94,29.59,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
536.68,35.94,29.59,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
537.68,35.95,29.55,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
538.68,35.96,29.55,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
539.68,35.98,29.55,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
540.68,35.99,29.51,36.00,20.00,AUTO,0,52,NaN,9.07,57.98,-15.44,51.62,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
541.68,35.98,29.51,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
542.68,35.98,29.51,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
543.69,35.99,29.51,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
544.69,36.00,29.51,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
545.69,36.00,29.48,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
546.69,36.00,29.48,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
547.69,36.01,29.48,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
548.70,36.01,29.45,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
549.70,36.02,29.45,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
550.70,36.03,29.45,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
551.70,36.03,29.45,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
552.70,36.03,29.45,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
553.70,36.03,29.45,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
554.71,36.04,29.45,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
555.70,36.04,29.45,36.00,20.00,AUTO,0,47,NaN,0.83,58.44,-12.31,46.95,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
556.71,36.03,29.45,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
557.71,36.04,29.45,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
558.71,36.04,29.45,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
559.71,36.06,29.45,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
560.71,36.06,29.45,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
561.72,36.07,29.45,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
562.73,36.07,29.45,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
563.72,36.07,29.41,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
564.72,36.09,29.41,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
565.72,36.09,29.41,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
566.72,36.10,29.41,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
567.73,36.10,29.36,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
568.73,36.11,29.36,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
569.73,36.11,29.36,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
570.73,36.12,29.36,36.00,20.00,AUTO,0,50,NaN,-2.20,58.37,-5.80,50.37,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
571.73,36.11,29.36,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
572.73,36.11,29.36,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
573.73,36.12,29.36,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
574.73,36.12,29.36,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
575.74,36.12,29.36,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
576.74,36.12,29.36,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
577.74,36.13,29.36,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
578.74,36.14,29.34,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
579.74,36.14,29.34,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
580.75,36.15,29.34,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
581.75,36.15,29.34,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
582.75,36.14,29.34,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
583.75,36.15,29.34,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
584.75,36.15,29.34,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
585.75,36.15,29.34,36.00,20.00,AUTO,0,46,NaN,-6.33,57.96,-6.12,45.51,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
586.75,36.14,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
587.75,36.15,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
588.76,36.15,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
589.76,36.15,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
590.76,36.16,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
591.76,36.16,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
592.76,36.15,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
593.77,36.17,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
594.77,36.17,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
595.77,36.18,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
596.77,36.18,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
597.77,36.18,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
598.77,36.18,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
599.78,36.18,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
600.78,36.18,29.34,36.00,20.00,AUTO,0,46,NaN,-8.25,57.26,-3.45,45.57,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
601.78,36.18,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
602.78,36.18,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
603.78,36.18,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
604.78,36.18,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
605.78,36.19,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
606.78,36.19,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
607.79,36.19,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
608.79,36.21,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
609.79,36.21,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
610.79,36.21,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
611.79,36.21,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
612.80,36.21,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
613.80,36.21,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
614.80,36.21,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
615.80,36.21,29.34,36.00,20.00,AUTO,0,44,NaN,-9.90,56.40,-2.72,43.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
616.81,36.19,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
617.80,36.19,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
618.80,36.19,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
619.81,36.19,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
620.81,36.18,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
621.81,36.19,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
622.81,36.19,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
623.81,36.22,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
624.81,36.21,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
625.82,36.21,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
626.82,36.22,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
627.82,36.21,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
628.82,36.21,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
629.82,36.21,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
630.82,36.19,29.34,36.00,20.00,AUTO,0,41,NaN,-11.55,55.36,-2.63,41.18,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
631.83,36.18,29.34,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
632.83,36.17,29.34,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
633.83,36.18,29.39,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
634.83,36.17,29.39,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
635.83,36.17,29.39,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
636.84,36.16,29.39,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
637.83,36.16,29.39,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
638.84,36.16,29.39,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
639.84,36.16,29.39,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
640.84,36.16,29.42,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
641.84,36.14,29.42,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
642.84,36.15,29.42,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
643.84,36.14,29.42,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
644.85,36.14,29.46,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
645.85,36.14,29.46,36.00,20.00,AUTO,0,43,NaN,-11.00,54.31,-0.19,43.12,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
646.85,36.12,29.45,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
647.85,36.12,29.45,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
648.85,36.12,29.45,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
649.85,36.12,29.45,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
650.85,36.12,29.45,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
651.86,36.11,29.45,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
652.86,36.11,29.45,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
653.86,36.11,29.45,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
654.86,36.12,29.48,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
655.86,36.12,29.48,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
656.86,36.12,29.48,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
657.87,36.12,29.48,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
658.87,36.12,29.48,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
659.87,36.12,29.48,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
660.87,36.12,29.48,36.00,20.00,AUTO,0,51,NaN,-7.70,53.47,4.95,50.72,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
661.87,36.11,29.48,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
662.87,36.11,29.48,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
663.88,36.11,29.48,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
664.88,36.10,29.53,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
665.88,36.10,29.48,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
666.88,36.10,29.53,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
667.88,36.10,29.48,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
668.88,36.10,29.53,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
669.88,36.11,29.53,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
670.89,36.12,29.53,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
671.89,36.12,29.53,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
672.89,36.12,29.53,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
673.89,36.12,29.53,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
674.89,36.12,29.53,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
675.89,36.11,29.53,36.00,20.00,AUTO,0,48,NaN,-6.60,52.85,1.59,47.84,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
676.90,36.10,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
677.90,36.11,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
678.90,36.11,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
679.90,36.11,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
680.90,36.10,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
681.90,36.11,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
682.91,36.11,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
683.91,36.12,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
684.91,36.11,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
685.91,36.12,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
686.91,36.12,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
687.91,36.12,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
688.91,36.12,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
689.92,36.12,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
690.92,36.11,29.53,36.00,20.00,AUTO,0,46,NaN,-6.33,52.28,0.14,46.09,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
691.92,36.10,29.53,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
692.92,36.11,29.53,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
693.92,36.11,29.53,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
694.93,36.11,29.53,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
695.93,36.11,29.53,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
696.93,36.10,29.53,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
697.93,36.10,29.53,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
698.93,36.11,29.57,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
699.93,36.12,29.57,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
700.94,36.12,29.57,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
701.93,36.12,29.53,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
702.94,36.11,29.53,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
703.94,36.11,29.57,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
704.94,36.11,29.57,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
705.94,36.11,29.57,36.00,20.00,AUTO,0,45,NaN,-6.33,51.68,-0.14,45.22,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
706.94,36.10,29.57,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
707.94,36.10,29.57,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
708.95,36.10,29.57,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
709.95,36.10,29.57,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
710.95,36.10,29.57,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
711.95,36.10,29.57,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
712.95,36.10,29.57,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
713.96,36.11,29.57,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
714.95,36.11,29.61,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
715.96,36.10,29.61,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
716.96,36.11,29.57,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
717.96,36.10,29.61,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
718.96,36.10,29.61,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
719.96,36.10,29.61,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
720.96,36.10,29.61,36.00,20.00,AUTO,0,45,NaN,-6.05,51.11,0.29,45.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
721.97,36.09,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
722.97,36.09,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
723.97,36.08,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
724.97,36.08,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
725.97,36.08,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
726.98,36.08,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
727.98,36.08,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
728.98,36.09,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
729.98,36.09,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
730.98,36.09,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
731.98,36.09,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
732.99,36.10,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
733.98,36.10,29.65,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
734.99,36.09,29.61,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
735.99,36.10,29.65,36.00,20.00,AUTO,0,46,NaN,-5.50,50.57,0.64,45.71,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
736.99,36.08,29.65,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
737.99,36.08,29.65,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
738.99,36.08,29.65,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
740.00,36.08,29.65,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
741.00,36.07,29.65,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
742.00,36.07,29.65,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
743.00,36.07,29.69,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
744.00,36.08,29.69,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
745.01,36.08,29.69,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
746.01,36.08,29.69,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
747.00,36.08,29.69,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
748.01,36.08,29.69,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
749.01,36.08,29.69,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
750.01,36.07,29.69,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
751.01,36.08,29.69,36.00,20.00,AUTO,0,45,NaN,-5.23,50.11,0.38,45.26,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
752.02,36.06,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
753.01,36.07,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
754.02,36.07,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
755.02,36.06,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
756.02,36.06,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
757.02,36.06,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
758.02,36.06,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
759.03,36.07,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
760.03,36.08,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
761.03,36.07,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
762.03,36.07,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
763.03,36.07,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
764.03,36.07,29.73,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
765.04,36.07,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
766.04,36.07,29.69,36.00,20.00,AUTO,0,47,NaN,-4.13,49.70,1.25,46.82,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
767.04,36.06,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
768.04,36.06,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
769.04,36.06,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
770.04,36.06,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
771.04,36.04,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
772.05,36.04,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
773.05,36.04,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
774.05,36.06,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
775.05,36.06,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
776.05,36.06,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
777.06,36.06,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
778.06,36.04,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
779.05,36.04,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
780.06,36.04,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
781.06,36.04,29.73,36.00,20.00,AUTO,0,46,NaN,-3.85,49.35,0.42,45.91,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
782.07,36.03,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
783.06,36.03,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
784.06,36.02,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
785.06,36.03,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
786.07,36.03,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
787.07,36.03,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
788.07,36.03,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
789.07,36.03,29.77,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
790.07,36.06,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
791.08,36.06,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
792.08,36.06,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
793.08,36.04,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
794.08,36.04,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
795.08,36.04,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
796.09,36.04,29.73,36.00,20.00,AUTO,0,49,NaN,-2.20,49.08,1.89,48.77,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
797.09,36.03,29.77,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
798.09,36.03,29.77,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
799.09,36.03,29.77,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
800.09,36.02,29.77,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
801.09,36.02,29.77,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
802.09,36.02,29.77,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
803.10,36.02,29.77,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
804.10,36.03,29.77,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
805.10,36.03,29.77,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
806.10,36.03,29.77,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
807.10,36.03,29.81,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
808.10,36.03,29.81,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
809.11,36.03,29.81,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
810.11,36.03,29.81,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
811.10,36.03,29.81,36.00,20.00,AUTO,0,46,NaN,-2.20,48.88,-0.33,46.35,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
812.11,36.02,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
813.11,36.01,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
814.11,36.01,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
815.11,36.02,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
816.11,36.02,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
817.12,36.01,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
818.12,36.01,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
819.12,36.01,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
820.12,36.03,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
821.12,36.03,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
822.12,36.03,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
823.13,36.03,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
824.13,36.03,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
825.13,36.03,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
826.13,36.03,29.81,36.00,20.00,AUTO,0,48,NaN,-1.65,48.74,1.02,48.11,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
827.14,36.01,29.81,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
828.14,36.01,29.81,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
829.13,36.01,29.81,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
830.14,36.01,29.85,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
831.14,36.01,29.85,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
832.14,36.01,29.81,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
833.14,36.02,29.81,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
834.14,36.02,29.85,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
835.14,36.02,29.85,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
836.15,36.03,29.85,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
837.15,36.03,29.85,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
838.15,36.03,29.85,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
839.15,36.03,29.85,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
840.15,36.02,29.85,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
841.16,36.03,29.85,36.00,20.00,AUTO,0,47,NaN,-1.65,48.63,-0.17,46.80,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
842.16,36.02,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
843.16,36.02,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
844.16,36.02,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
845.16,36.02,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
846.16,36.01,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
847.17,36.01,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
848.16,36.01,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
849.17,36.01,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
850.17,36.01,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
851.17,36.02,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
852.17,36.02,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
853.17,36.02,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
854.17,36.02,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
855.18,36.03,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
856.18,36.03,29.85,36.00,20.00,AUTO,0,47,NaN,-1.37,48.52,-0.14,47.01,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
857.18,36.01,29.85,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
858.18,36.01,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
859.18,36.01,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
860.19,36.01,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
861.19,36.01,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
862.19,36.01,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
863.19,36.01,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
864.19,36.01,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
865.19,36.01,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
866.19,36.02,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
867.19,36.02,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
868.20,36.03,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
869.20,36.03,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
870.20,36.03,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
871.20,36.03,29.89,36.00,20.00,AUTO,0,47,NaN,-1.65,48.43,0.37,47.15,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
872.20,36.01,29.89,36.00,20.00,AUTO,0,46,NaN,-1.65,48.34,-0.44,46.25,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
873.21,36.02,29.89,36.00,20.00,AUTO,0,46,NaN,-1.65,48.34,-0.44,46.25,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
874.21,36.02,29.89,36.00,20.00,AUTO,0,46,NaN,-1.65,48.34,-0.44,46.25,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
875.21,36.02,29.89,36.00,20.00,AUTO,0,46,NaN,-1.65,48.34,-0.44,46.25,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
876.21,36.01,29.89,36.00,20.00,AUTO,0,46,NaN,-1.65,48.34,-0.44,46.25,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
877.21,36.02,29.89,36.00,20.00,AUTO,0,46,NaN,-1.65,48.34,-0.44,46.25,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
878.21,36.02,29.89,36.00,20.00,AUTO,0,46,NaN,-1.65,48.34,-0.44,46.25,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
879.22,36.03,29.89,36.00,20.00,AUTO,0,46,NaN,-1.65,48.34,-0.44,46.25,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
880.21,36.03,29.89,36.00,20.00,AUTO,0,46,NaN,-1.65,48.34,-0.44,46.25,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
881.22,36.04,29.89,36.00,20.00,AUTO,0,46,NaN,-1.65,48.34,-0.44,46.25,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN
